Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Beam Solar Incident Angle Cosine Value [](TimeStep),ZN001:WALL001:WIN001:Surface Window Total Glazing Layers Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Transmitted Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Gain Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Loss Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Shading Device Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Transmittance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Reflectance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Absorptance [](TimeStep),ZN001:WALL001:WIN001:Surface Shading Device Is On Time Fraction [](TimeStep),ZN001:WALL001:WIN001:Surface Window Blind Slat Angle [deg](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/21  00:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1144.6807193349444,0.0,0.0,0.0,0.0,0.0,0.0,5.964252997973705,6.107363401981166,5.708767385460164,14.999999999999649,14.999999999999373,14.999999999999642,3527.070190226296,0.0,14.999999999999649,0.013344152763468299,3594.9524837441097,0.0,14.999999999999373,0.013344152763468299,5228.682994405126,0.0,14.999999999999642,0.013344152763468299,-1.8613773345619727,-1.85032911797958,-1.8810615506039524 
 01/21  00:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1144.0067615788726,0.0,0.0,0.0,0.0,0.0,0.0,5.9403849856640769,6.0824317948946249,5.684733486101866,14.999999999999643,15.000000000000231,14.999999999999642,3538.4667211465277,0.0,14.999999999999643,0.013344152763468299,3607.266502380916,0.0,15.000000000000231,0.013344153182053741,5245.197189629678,0.0,14.999999999999642,0.013344152763468299,-1.8632184165077024,-1.8522549962071145,-1.8829106733614796 
 01/21  00:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1143.346824900802,0.0,0.0,0.0,0.0,0.0,0.0,5.917007811987869,6.058027577041951,5.661219636713178,14.999999999999645,15.00000000000034,14.999999999999642,3549.6080633509129,0.0,14.999999999999645,0.013344152763468299,3619.2977459134519,0.0,15.00000000000034,0.013344153182053741,5261.319550420632,0.0,14.999999999999642,0.013344152763468299,-1.8650212093670898,-1.8541396576068965,-1.88471935203109 
 01/21  00:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1142.7004633340917,0.0,0.0,0.0,0.0,0.0,0.0,5.8941064068495419,6.034134576419396,5.638209375926509,14.999999999999332,15.000000000000043,14.999999999999643,3560.5026458972827,0.0,14.999999999999332,0.013344152763468299,3631.0554353702466,0.0,15.000000000000043,0.013344153182053741,5277.063328096573,0.0,14.999999999999643,0.013344152763468299,-1.8667869016252779,-1.8559844030032476,-1.8864888808053162 
 01/21  00:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1142.0672514191707,0.0,0.0,0.0,0.0,0.0,0.0,5.871666367950875,6.0107373238089709,5.615686968058491,14.999999999999919,15.000000000000318,14.999999999999638,3571.158523110205,0.0,14.999999999999919,0.013344152763468299,3642.548392578716,0.0,15.000000000000318,0.013344153182053741,5292.441190924061,0.0,14.999999999999638,0.013344152763468299,-1.8685166286849338,-1.8577904436082343,-1.888220496309267 
 01/21  01:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1141.4467829719977,0.0,0.0,0.0,0.0,0.0,0.0,5.849673921027832,5.987821010698834,5.593637360576567,14.999999999999674,15.000000000000354,14.99999999999964,3581.5833954766596,0.0,14.999999999999674,0.013344152763468299,3653.785062714309,0.0,15.000000000000354,0.013344153182053741,5307.465256416065,0.0,14.99999999999964,0.013344152763468299,-1.8702114760423499,-1.8595589491200975,-1.889915380995015 
 01/21  01:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1140.838669955503,0.0,0.0,0.0,0.0,0.0,0.0,5.828242250984502,5.965521455478398,5.5721875945321319,14.999999999999329,15.000000000000047,14.999999999999638,3591.739836107986,0.0,14.999999999999329,0.013344152763468299,3664.7179057917589,0.0,15.000000000000047,0.013344153182053741,5322.074223532718,0.0,14.999999999999638,0.013344152763468299,-1.8718627468638,-1.861279467347859,-1.8915637970363629 
 01/21  01:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1140.2465977701796,0.0,0.0,0.0,0.0,0.0,0.0,5.807161123691182,5.943588829865323,5.551099563182308,14.999999999999917,15.000000000000318,14.999999999999634,3601.688248584808,0.0,14.999999999999917,0.013344152763468299,3675.421688186807,0.0,15.000000000000318,0.013344153182053741,5336.367609070496,0.0,14.999999999999634,0.013344152763468299,-1.8734866621010536,-1.8629712993849986,-1.8931840670034633 
 01/21  01:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1139.6632852356602,0.0,0.0,0.0,0.0,0.0,0.0,5.786475291990243,5.922079099340523,5.530427093238183,14.999999999999674,15.000000000000357,14.999999999999633,3611.4403471432526,0.0,14.999999999999674,0.013344152763468299,3685.9095255530758,0.0,15.000000000000357,0.013344153182053741,5350.362940843185,0.0,14.999999999999633,0.013344152763468299,-1.8750797926503,-1.8646301483414234,-1.894772074225234 
 01/21  01:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1139.0910223833308,0.0,0.0,0.0,0.0,0.0,0.0,5.766179980584175,5.9009880610042269,5.510165241698254,14.999999999999329,15.000000000000045,14.999999999999638,3620.9937843446234,0.0,14.999999999999329,0.013344152763468299,3696.1773728900559,0.0,15.000000000000045,0.013344153182053741,5364.055539702721,0.0,14.999999999999638,0.013344152763468299,-1.876642525196173,-1.866256359425535,-1.8963282182516055 
 01/21  01:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1138.5295950264204,0.0,0.0,0.0,0.0,0.0,0.0,5.746266734817539,5.880306882527384,5.490304767538261,14.999999999999917,14.999999999999688,14.99999999999964,3630.3528309321447,0.0,14.999999999999917,0.013344152763468299,3706.22962532343,0.0,14.999999999999688,0.013344152763468299,5377.4520078388909,0.0,14.99999999999964,0.013344152763468299,-1.8781755289854903,-1.8678506339933039,-1.8978532279200398 
 01/21  02:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1137.9787243708659,0.0,0.0,0.0,0.0,0.0,0.0,5.726726250803529,5.860025637544942,5.470835462341627,14.99999999999967,14.999999999999325,14.999999999999636,3639.52258232008,0.0,14.99999999999967,0.013344152763468299,3716.071788976914,0.0,14.999999999999325,0.013344152763468299,5390.560361066411,0.0,14.999999999999636,0.013344152763468299,-1.8796795377538647,-1.8694137679269023,-1.8993479053777225 
 01/21  02:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1137.4381320365879,0.0,0.0,0.0,0.0,0.0,0.0,5.707549100888863,5.840134191850919,5.451746982186152,14.99999999999964,14.999999999999597,14.999999999999634,3648.508262688278,0.0,14.99999999999964,0.013344152763468299,3725.70958504186,0.0,14.999999999999597,0.013344152763468299,5403.388847015516,0.0,14.999999999999634,0.013344152763468299,-1.8811552938662129,-1.8709465385729543,-1.900813062192352 
 01/21  02:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1136.9075463901027,0.0,0.0,0.0,0.0,0.0,0.0,5.688725978706884,5.820622501952135,5.433029121427154,14.99999999999964,14.999999999999945,14.99999999999963,3657.3150338918969,0.0,14.99999999999964,0.013344152763468299,3735.148702640943,0.0,14.999999999999945,0.013344152763468299,5415.945624434625,0.0,14.99999999999963,0.013344152763468299,-1.882603529481562,-1.8724497488462746,-1.902249498365048 
 01/21  02:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1136.3867035331769,0.0,0.0,0.0,0.0,0.0,0.0,5.670247798105331,5.801480737332467,5.414671921949967,14.99999999999963,14.999999999999674,14.99999999999963,3665.9479288464428,0.0,14.99999999999963,0.013344152763468299,3744.3947106935149,0.0,14.999999999999674,0.013344152763468299,5428.23865212245,0.0,14.99999999999963,0.013344152763468299,-1.8840249589792107,-1.8739241731257375,-1.9036579939882668 
 01/21  02:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1135.8753478347254,0.0,0.0,0.0,0.0,0.0,0.0,5.652105735604368,5.782699334585467,5.396665719784352,14.999999999999634,14.999999999999315,14.999999999999633,3674.41182562825,0.0,14.999999999999634,0.013344152763468299,3753.4530220487188,0.0,14.999999999999315,0.013344152763468299,5440.275645558177,0.0,14.999999999999633,0.013344152763468299,-1.88542027573446,-1.8753705643118377,-1.9050393057168354 
 01/21  02:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1135.373232209069,0.0,0.0,0.0,0.0,0.0,0.0,5.634291247297694,5.764269020497225,5.3790011634136649,14.99999999999963,14.999999999999913,14.999999999999629,3682.711437991503,0.0,14.99999999999963,0.013344152763468299,3762.328878906591,0.0,14.999999999999913,0.013344152763468299,5452.064060714902,0.0,14.999999999999629,0.013344152763468299,-1.886790150861046,-1.8767896520964554,-1.9063941654111203 
 01/21  03:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1134.880118168482,0.0,0.0,0.0,0.0,0.0,0.0,5.6167960730146408,5.746180819530103,5.361669217954055,14.999999999999633,14.99999999999935,14.999999999999949,3690.8513134702418,0.0,14.999999999999633,0.013344152763468299,3771.0273481970054,0.0,14.99999999999935,0.013344152763468299,5463.611090452792,0.0,14.999999999999949,0.013344152763468299,-1.8881352329336286,-1.8781821424337835,-1.9077232798640494 
 01/21  03:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1134.3957757153208,0.0,0.0,0.0,0.0,0.0,0.0,5.599612233781519,5.728426053036679,5.344661161912782,14.99999999999963,14.999999999999595,14.999999999999672,3698.8358352809616,0.0,14.99999999999963,0.013344152763468299,3779.553322011966,0.0,14.999999999999595,0.013344152763468299,5474.923667224249,0.0,14.999999999999672,0.013344152763468299,-1.8894561482226813,-1.879548717647049,-1.9090273310946325 
 01/21  03:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1133.9199831352765,0.0,0.0,0.0,0.0,0.0,0.0,5.5827320256702299,5.710996333979816,5.327968579981625,14.999999999999629,14.999999999999627,14.999999999999636,3706.6692262070107,0.0,14.999999999999629,0.013344152763468299,3787.9115207004999,0.0,14.999999999999627,0.013344152763468299,5486.008469066663,0.0,14.999999999999636,0.013344152763468299,-1.8907535012062638,-1.8808900368774462,-1.91175277764662 
 01/21  03:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1133.4525267357249,0.0,0.0,0.0,0.0,0.0,0.0,5.566148011705057,5.693883559209098,5.311583353742364,14.999999999999954,14.999999999999954,14.999999999999626,3714.355553520877,0.0,14.999999999999954,0.013344152763468299,3796.106497411537,0.0,14.999999999999954,0.013344152763468299,5496.871927295475,0.0,14.999999999999626,0.013344152763468299,-1.8920278752287958,-1.8822067367210045,-1.9130233024661537 
 01/21  03:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1132.993200554755,0.0,0.0,0.0,0.0,0.0,0.0,5.549853012770317,5.67707990045142,5.295497651338117,14.99999999999967,14.999999999999675,14.999999999999949,3721.8987344271538,0.0,14.99999999999967,0.013344152763468299,3804.1426433755316,0.0,14.999999999999675,0.013344152763468299,5507.52023505012,0.0,14.999999999999949,0.013344152763468299,-1.8932798332339656,-1.883499431960308,-1.9142703977190403 
 01/21  03:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1132.5418060582452,0.0,0.0,0.0,0.0,0.0,0.0,5.533840098065322,5.660577794684681,5.2797039167164458,14.999999999999636,14.999999999999308,14.99999999999967,3729.302541733773,0.0,14.999999999999636,0.013344152763468299,3812.024193558977,0.0,14.999999999999308,0.013344152763468299,5517.959356188825,0.0,14.99999999999967,0.013344152763468299,-1.8945099185315076,-1.8847687163429697,-1.9154946603920982 
 01/21  04:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1132.0981518342724,0.0,0.0,0.0,0.0,0.0,0.0,5.518102575432173,5.64436993429031,5.26419485879649,14.999999999999629,14.999999999999586,14.999999999999638,3736.57060957025,0.0,14.999999999999629,0.013344152763468299,3819.7552324463724,0.0,14.999999999999586,0.013344152763468299,5528.195034262016,0.0,14.999999999999638,0.013344152763468299,-1.8957186555704704,-1.8860151633734968,-1.9166966663589056 
 01/21  04:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1131.662053290933,0.0,0.0,0.0,0.0,0.0,0.0,5.50263398175268,5.628449257220406,5.248963440766894,14.999999999999952,14.999999999999947,14.999999999999633,3743.706439060473,0.0,14.999999999999952,0.013344152763468299,3827.339699826589,0.0,14.999999999999947,0.013344152763468299,5538.232801383339,0.0,14.999999999999633,0.013344152763468299,-1.8969065507065073,-1.887239327102955,-1.9178769712418867 
 01/21  04:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1131.2333323619342,0.0,0.0,0.0,0.0,0.0,0.0,5.487428073532948,5.61280893732155,5.234002869634391,14.999999999999672,14.999999999999672,14.999999999999624,3750.7134038759197,0.0,14.999999999999672,0.013344152763468299,3834.781396497745,0.0,14.999999999999672,0.013344152763468299,5548.077986918774,0.0,14.999999999999624,0.013344152763468299,-1.8980740929520226,-1.888441742904297,-1.9190361112532646 
 01/21  04:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1130.811817220223,0.0,0.0,0.0,0.0,0.0,0.0,5.472478817749735,5.597442374900478,5.219306586092267,14.999999999999633,14.99999999999963,14.99999999999963,3757.5947556391977,0.0,14.999999999999633,0.013344152763468299,3842.0839898380174,0.0,14.99999999999963,0.013344152763468299,5557.735725920167,0.0,14.99999999999963,0.013344152763468299,-1.8992217547053275,-1.8896229282272102,-1.920174604009011 
 01/21  04:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1130.3973420032554,0.0,0.0,0.0,0.0,0.0,0.0,5.457780382999165,5.582343187581437,5.204868254746026,14.999999999999629,14.999999999999626,14.999999999999626,3764.3536291457214,0.0,14.999999999999629,0.013344152763468299,3849.251019213677,0.0,14.999999999999626,0.013344152763468299,5567.2109672814,0.0,14.999999999999626,0.013344152763468299,-1.9003499924542398,-1.8907833833282555,-1.921292949313489 
 01/21  04:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1129.9897465486588,0.0,0.0,0.0,0.0,0.0,0.0,5.443327130972817,5.567505201482856,5.190681754714573,14.999999999999952,14.999999999999947,14.999999999999949,3770.993047401752,0.0,14.999999999999952,0.013344152763468299,3856.2859012118449,0.0,14.999999999999947,0.013344152763468299,5576.508481595389,0.0,14.999999999999949,0.013344152763468299,-1.9014592474535852,-1.8919235919758353,-1.9223916299130704 
 01/21  05:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1129.5888761409354,0.0,0.0,0.0,0.0,0.0,0.0,5.429113608272744,5.552922442727463,5.1767411706131158,14.99999999999967,14.999999999999666,14.999999999999663,3777.515926461955,0.0,14.99999999999967,0.013344152763468299,3863.1919346812994,0.0,14.999999999999666,0.013344152763468299,5585.632868706623,0.0,14.999999999999663,0.013344152763468299,-1.9025499463751577,-1.893044022126974,-1.9234711122187916 
 01/21  05:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1129.1945812696868,0.0,0.0,0.0,0.0,0.0,0.0,5.415134538567625,5.538589129290385,5.163040783916324,14.999999999999629,14.999999999999629,14.999999999999629,3783.925080073737,0.0,14.999999999999629,0.013344152763468299,3869.972305585264,0.0,14.999999999999629,0.013344152763468299,5594.588564961496,0.0,14.999999999999629,0.013344152763468299,-1.9036225019302227,-1.894145126577186,-1.9245318469982534 
 01/21  05:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1128.8067173994578,0.0,0.0,0.0,0.0,0.0,0.0,5.401384815087795,5.524499663184278,5.149575064695947,14.999999999999952,14.999999999999947,14.999999999999954,3790.223224118643,0.0,14.999999999999952,0.013344152763468299,3876.6300916552916,0.0,14.999999999999947,0.013344152763468299,5603.379850147912,0.0,14.999999999999954,0.013344152763468299,-1.9046773134644497,-1.8952273435828285,-1.9255742700363692 
 01/21  05:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1128.4251447489456,0.0,0.0,0.0,0.0,0.0,0.0,5.387859493454913,5.510648622975929,5.136338663723191,14.99999999999967,14.999999999999665,14.999999999999663,3796.412980866403,0.0,14.99999999999967,0.013344152763468299,3883.1682668611076,0.0,14.999999999999665,0.013344152763468299,5612.010854148322,0.0,14.999999999999663,0.013344152763468299,-1.9057147675263313,-1.8962910974567773,-1.926598802767471 
 01/21  05:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1128.0497280823325,0.0,0.0,0.0,0.0,0.0,0.0,5.374553784834342,5.497030756626865,5.123326404925035,14.999999999999629,14.999999999999629,14.999999999999629,3802.496883037802,0.0,14.999999999999629,0.013344152763468299,3889.5897056907826,0.0,14.999999999999629,0.013344152763468299,5620.485563300281,0.0,14.999999999999629,0.013344152763468299,-1.906735238410108,-1.8973367991381736,-1.9276058528784879 
 01/21  05:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1127.6803365095139,0.0,0.0,0.0,0.0,0.0,0.0,5.361463049403999,5.483640974648625,5.110533278182412,14.999999999999952,14.999999999999952,14.999999999999952,3808.477377680129,0.0,14.999999999999952,0.013344152763468299,3895.8971872449549,0.0,14.999999999999952,0.013344152763468299,5628.80782647201,0.0,14.999999999999952,0.013344152763468299,-1.907739088672364,-1.8983648467362234,-1.928595814883964 
 01/21  06:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1127.3168432965613,0.0,0.0,0.0,0.0,0.0,0.0,5.348582790125477,5.470474343561818,5.097954432456873,14.999999999999666,14.999999999999666,14.999999999999665,3814.3568298710708,0.0,14.999999999999666,0.013344152763468299,3902.0933991598487,0.0,14.999999999999666,0.013344152763468299,5636.981360876402,0.0,14.999999999999665,0.013344152763468299,-1.908726669625467,-1.8993756260503485,-1.9295690706752909 
 01/21  06:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1126.79917786728,0.0,0.0,0.0,0.0,0.0,0.0,5.337217665434492,5.469822381418358,5.09153557347219,14.999999999999629,14.999999999999638,14.999999999999629,3797.118875505594,0.0,14.999999999999629,0.013344152763468299,3749.2056072138077,0.0,14.999999999999638,0.013344152763468299,5532.767421354436,0.0,14.999999999999629,0.013344152763468299,-1.911035502734589,-1.899425672567025,-1.9300656657335683 
 01/21  06:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1126.4307702020138,0.0,0.0,0.0,0.0,0.0,0.0,5.325300549488985,5.46258113480636,5.081954592475664,14.99999999999995,14.999999999999636,14.999999999999954,3802.435979078186,0.0,14.99999999999995,0.013344152763468299,3751.415376967195,0.0,14.999999999999636,0.013344152763468299,5538.155986344582,0.0,14.999999999999954,0.013344152763468299,-1.9119596733825646,-1.8999815097074638,-1.9308068385127096 
 01/21  06:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1126.0831247139666,0.0,0.0,0.0,0.0,0.0,0.0,5.313431986019056,5.45422026889595,5.0719528665583069,14.999999999999666,14.999999999999634,14.999999999999672,3807.799044234491,0.0,14.999999999999666,0.013344152763468299,3754.8757773426229,0.0,14.999999999999634,0.013344152763468299,5544.314409684523,0.0,14.999999999999672,0.013344152763468299,-1.9128799684049392,-1.9006232382866034,-1.9315804831116553 
 01/21  06:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1125.74845109724,0.0,0.0,0.0,0.0,0.0,0.0,5.30168911842992,5.445392288452747,5.061837744237934,14.999999999999627,14.999999999999636,14.999999999999638,3813.1141800400348,0.0,14.999999999999627,0.013344152763468299,3758.6902174153126,0.0,14.999999999999636,0.013344152763468299,5550.633438588598,0.0,14.999999999999638,0.013344152763468299,-1.9137904084870039,-1.9013007610848718,-1.9323628195914536 
 01/21  06:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1125.420327135219,0.0,0.0,0.0,0.0,0.0,0.0,5.290096370381506,5.4363445229656019,5.0517228527352648,14.999999999999954,14.999999999999638,14.999999999999629,3818.362526923114,0.0,14.999999999999954,0.013344152763468299,3762.6652576677399,0.0,14.999999999999638,0.013344152763468299,5556.987224199278,0.0,14.999999999999629,0.013344152763468299,-1.9146891038334327,-1.9019950892975426,-1.9331450583214603 
 01/21  07:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1125.097233905883,0.0,0.0,0.0,0.0,0.0,0.0,5.278663252672493,5.427199610540459,5.041662714083871,14.999999999999666,14.999999999999636,14.99999999999995,3823.537669489971,0.0,14.999999999999666,0.013344152763468299,3766.7185303982607,0.0,14.999999999999636,0.013344152763468299,5563.323970541144,0.0,14.99999999999995,0.013344152763468299,-1.9155753213634166,-1.90269680833525,-1.9339229834755286 
 01/21  07:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1124.1390348059004,0.0,0.0,0.0,0.0,0.0,0.0,5.272593494042563,5.482356529793687,5.0620041642711339,19.957899553123239,19.98238978923956,19.97348525700372,6526.676218341571,0.0,19.957899553123239,0.014134922945912749,5819.711724363818,0.0,19.98238978923956,0.014088972336219788,9090.269931117466,0.0,19.97348525700372,0.014101649952771358,-1.9160457662411393,-1.898463457224722,-1.9323499487709147 
 01/21  07:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1216.95235371965,0.0,0.0,0.0,0.0,0.0,0.0,5.624253150744973,5.837179172371419,5.398820696962875,20.000000000001518,20.00000000000061,20.000000000000598,5226.137796197932,0.0,20.000000000001518,0.014812346283578438,4517.694701591776,0.0,20.00000000000061,0.014751290511080144,7079.002140667188,0.0,20.000000000000598,0.01476297343305063,-1.3371456248857812,-1.3191930136819892,-1.3538621858680873 
 01/21  07:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1225.82206226833,0.0,0.0,1.0,0.0,0.0,0.0,5.760523200423197,6.005682902499904,5.551458070467362,20.0000000000008,20.00000000000054,19.99999999999968,6460.798341551432,0.0,20.0000000000008,0.015107864514245218,5746.043295700589,0.0,20.00000000000054,0.015072999877369913,8939.367743055303,0.0,19.99999999999968,0.015072137588773884,-1.3040224712661544,-1.2865493055997269,-1.3215833286686765 
 01/21  07:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1229.0901208183296,0.0,0.0,1.0,0.0,0.0,0.0,5.861868469630852,6.132246499240416,5.665259010816094,20.000000000001056,20.000000000000499,19.999999999999937,6100.345382568621,0.0,20.000000000001056,0.015155868728270579,5358.732658135945,0.0,20.000000000000499,0.015153244004227218,8383.716184270434,0.0,19.999999999999937,0.01513989155304571,-1.2882800220988542,-1.2681209840079293,-1.30452564146745 
 01/21  07:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1232.0641934990688,0.0,0.0,1.0,0.0,0.0,0.0,5.945670088882023,6.237679667924315,5.760002067288766,19.99999999999978,20.000000000000094,19.999999999999568,6042.977010230586,0.0,19.99999999999978,0.015131353549059236,5287.5281934195759,0.0,20.000000000000094,0.015146419386632158,8293.048352132848,0.0,19.999999999999568,0.015126320292419862,-1.2804758362562426,-1.2577517354763964,-1.2953584238574585 
 01/21  08:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1234.275719962045,0.0,0.0,1.0,0.0,0.0,0.0,6.018964067158054,6.329818254553912,5.8429246042570599,20.00000000000083,19.99999999999963,19.999999999999916,5995.610234570491,0.0,20.00000000000083,0.015115632387517014,5227.150404935464,0.0,19.99999999999963,0.015134915060590265,8216.976564055363,0.0,19.999999999999916,0.015112833157527152,-1.2754120579362896,-1.250726929457295,-1.2892649503363803 
 01/21  08:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1213.6426069369655,0.0,0.0,1.0,0.0,0.0,0.0,6.214473581976281,6.472635075867236,6.001619903098877,20.00000000000012,19.999999999999944,19.999999999999987,3754.612928962258,0.0,20.00000000000012,0.01519285547989933,4029.3539028920624,0.0,19.999999999999944,0.015202514939510066,5925.161329192126,0.0,19.999999999999987,0.015175415257472788,-1.2605646524140622,-1.239849761975821,-1.2772567681612833 
 01/21  08:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1218.5660704885659,0.0,0.0,1.0,0.0,0.0,0.0,6.322598145063387,6.574232176522048,6.105303850631239,20.000000000000609,20.0000000000003,20.0,3680.355389857089,0.0,20.000000000000609,0.01529269936166665,3960.52966961035,0.0,20.0000000000003,0.015288860181805744,5825.108969171306,0.0,20.0,0.015256428524312742,-1.250058547761463,-1.2300894313168938,-1.267504210251753 
 01/21  08:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1221.3398775025062,0.0,0.0,1.0,0.0,0.0,0.0,6.414679788326161,6.664013431138459,6.195636716510271,20.00000000000008,20.00000000000065,20.00000000000062,3622.3839010234089,0.0,20.00000000000008,0.015365609583684942,3903.0400582499398,0.0,20.00000000000065,0.015350579894779565,5744.237464682976,0.0,20.00000000000062,0.015314659971152289,-1.2401996396654259,-1.220751371840127,-1.258297478572597 
 01/21  08:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1224.1666782178293,0.0,0.0,1.0,0.0,0.0,0.0,6.4970422870938029,6.7460628616538609,6.277701061367783,20.0000000000003,20.0000000000007,20.00000000000071,3571.364279882554,0.0,20.0000000000003,0.015405156786696123,3851.167265486212,0.0,20.0000000000007,0.01538276962580506,5671.864187640031,0.0,20.00000000000071,0.015345150374521203,-1.2318115575731526,-1.2126687612162084,-1.2503363223649363 
 01/21  08:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1226.4400987120944,0.0,0.0,1.0,0.0,0.0,0.0,6.572970738339129,6.8223009260261959,6.353736229812103,20.000000000000044,20.0000000000001,20.00000000000011,3524.697925646814,0.0,20.000000000000044,0.015423762454937871,3803.366493354311,0.0,20.0000000000001,0.015397078875423529,5605.411410598612,0.0,20.00000000000011,0.015358655880288518,-1.2248086579923486,-1.2058218750244577,-1.2435783852166414 
 01/21  09:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1228.48575034138,0.0,0.0,1.0,0.0,0.0,0.0,6.6437915175721129,6.893875458977923,6.425012114830295,20.000000000000289,19.99999999999972,20.00000000000032,3481.46511391927,0.0,20.000000000000289,0.015433552866386447,3758.8059505982876,0.0,19.99999999999972,0.015404407643776918,5543.580599662795,0.0,20.00000000000032,0.01536539744499552,-1.2187580051876559,-1.199812013591789,-1.2376395669932925 
 01/21  09:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1230.3939052456458,0.0,0.0,1.0,0.0,0.0,0.0,6.7104434549453269,6.961562300320563,6.4923561744537079,20.00000000000032,19.99999999999996,19.99999999999914,3441.040708938109,0.0,20.00000000000032,0.015440807776275399,3716.9436252519656,0.0,19.99999999999996,0.015410121100351235,5485.5622893282,0.0,19.99999999999914,0.01537048276230808,-1.2132648115501515,-1.194289522953254,-1.2321844609183428 
 01/21  09:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1232.1981249506073,0.0,0.0,1.0,0.0,0.0,0.0,6.773600102698685,7.025922565599646,6.55635085358385,19.999999999999767,20.000000000000285,20.000000000000175,3402.978681828351,0.0,19.999999999999767,0.015447470594857113,3677.3913704995454,0.0,20.000000000000285,0.015415665116931005,5430.793268833796,0.0,20.000000000000175,0.015375342618895737,-1.2081101284420076,-1.1890684112775288,-1.227032429874078 
 01/21  09:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1233.9160707051925,0.0,0.0,1.0,0.0,0.0,0.0,6.833758153013529,7.087380350772979,6.617427606370301,19.999999999999699,20.00000000000004,20.00000000000003,3366.9494277084079,0.0,19.999999999999699,0.015453729511308978,3639.855742017962,0.0,20.00000000000004,0.015421013918264332,5378.855920365475,0.0,20.00000000000003,0.015379996110948143,-1.2032038403369363,-1.1840773734768176,-1.2221121432799616 
 01/21  09:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1235.5594455616977,0.0,0.0,1.0,0.0,0.0,0.0,6.891294687431302,7.1462665681955779,6.675918377401242,19.999999999999689,20.000000000000584,20.000000000000595,3332.7011391011508,0.0,19.999999999999689,0.015459481548597873,3604.1067796820177,0.0,20.000000000000584,0.015425986642175429,5329.427119253567,0.0,20.000000000000595,0.01538428989740694,-1.198511706273646,-1.1792914092335072,-1.2173974499678194 
 01/21  09:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1237.1368779583227,0.0,0.0,1.0,0.0,0.0,0.0,6.946503658338686,7.202845822884988,6.732086267721122,19.999999999999966,20.000000000000079,20.000000000000669,3300.0358220504647,0.0,19.999999999999966,0.015464750639298367,3569.959510851664,0.0,20.000000000000079,0.015430575323070411,5282.248930533719,0.0,20.000000000000669,0.015388219910317759,-1.194013670620231,-1.17469478937271,-1.2128721059225088 
 01/21  10:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1238.6550684102475,0.0,0.0,1.0,0.0,0.0,0.0,6.999619559579845,7.257333893008538,6.786144887380864,20.000000000000264,20.00000000000029,20.000000000000669,3268.794035653264,0.0,20.000000000000264,0.015469656082476826,3537.2621228605278,0.0,20.00000000000029,0.015434876782027338,5237.110435493086,0.0,20.000000000000669,0.015391877253291246,-1.1896909289282048,-1.1702709917158794,-1.2085197352486428 
 01/21  10:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1240.1193980452127,0.0,0.0,1.0,0.0,0.0,0.0,7.05083322265047,7.309909631472296,6.838271129701221,20.000000000000037,19.999999999999756,20.00000000000038,3238.844824330503,0.0,20.000000000000037,0.015474317260931072,3505.8879716426129,0.0,19.999999999999756,0.015438989729387235,5193.835808496378,0.0,20.00000000000038,0.015395355191616315,-1.1855255372733463,-1.166003583076023,-1.2043242763423255 
 01/21  10:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1241.5342992646716,0.0,0.0,1.0,0.0,0.0,0.0,7.100302667085587,7.360723372643458,6.888613927460134,20.00000000000053,19.999999999999689,19.999999999999767,3210.0788169309805,0.0,20.00000000000053,0.015478812610302297,3475.7299503624378,0.0,19.999999999999689,0.015442975336606779,5152.276142173433,0.0,19.999999999999767,0.015398712279523736,-1.1815020971968933,-1.1618782961279409,-1.200271772166793 
 01/21  10:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1242.9034948682652,0.0,0.0,1.0,0.0,0.0,0.0,7.148160756258173,7.409903049814266,6.93730045352084,19.999999999999806,19.999999999999959,19.999999999999685,3182.4033355721169,0.0,19.999999999999806,0.015483183061577226,3446.6963887895128,0.0,19.999999999999959,0.015446862260650289,5112.303637025736,0.0,19.999999999999685,0.015401976441387895,-1.1776082492843528,-1.1578835998862905,-1.196350868609512 
 01/21  10:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1244.2301600290112,0.0,0.0,1.0,0.0,0.0,0.0,7.194520731038952,7.457558754732165,6.9844406369959739,20.000000000000499,20.000000000000548,19.99999999999996,3155.738835318097,0.0,20.000000000000499,0.01548744836396841,3418.7079896726697,0.0,20.000000000000548,0.015450662596923654,5073.807346552619,0.0,19.99999999999996,0.015405159631403619,-1.173834151635323,-1.1540102116896485,-1.192552356437112 
 01/21  10:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1245.517037867715,0.0,0.0,1.0,0.0,0.0,0.0,7.239480295385863,7.503786201710775,7.030130532437815,20.00000000000058,20.00000000000007,19.999999999999714,3130.016257379842,0.0,20.00000000000058,0.015491619467418597,3391.6954932530695,0.0,20.00000000000007,0.015454382849380883,5036.689983677177,0.0,19.999999999999714,0.015408268182135409,-1.1701717291756862,-1.1502504043928288,-1.1888685213906468 
 01/21  11:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1246.7665254456456,0.0,0.0,1.0,0.0,0.0,0.0,7.28312468836241,7.548669400053947,7.074454884564385,20.000000000000076,19.999999999999738,20.00000000000024,3105.175026937864,0.0,20.000000000000076,0.0154957042435242,3365.5978683600544,0.0,19.999999999999738,0.015458028272849652,5000.865474634955,0.0,20.00000000000024,0.015411307055771234,-1.1666141063531604,-1.1465975073840882,-1.185292671039534 
 01/21  11:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1247.980739347302,0.0,0.0,1.0,0.0,0.0,0.0,7.325529029898166,7.592282741154895,7.117489113573624,20.00000000000001,19.999999999999969,20.000000000000037,3081.1615156915706,0.0,20.00000000000001,0.015499709176445295,3340.360893465853,0.0,19.999999999999969,0.015461603666045992,4966.257053962623,0.0,20.000000000000037,0.01541428072638032,-1.1631552730646009,-1.143045629017469,-1.1818188683435998 
 01/21  11:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1249.1615663171786,0.0,0.0,1.0,0.0,0.0,0.0,7.366760135296655,7.634692644781254,7.159300873338937,19.99999999999975,19.999999999999724,20.000000000000008,3057.9278457491807,0.0,19.99999999999975,0.015503639636657968,3315.9360321047904,0.0,19.999999999999724,0.015465113194700616,4932.7957605247379,0.0,20.000000000000008,0.015417193079052804,-1.1597898988211229,-1.1395895075275647,-1.1784417877083742 
 01/21  11:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1250.3107026649253,0.0,0.0,1.0,0.0,0.0,0.0,7.406877934274197,7.675958868440004,7.1999512884671958,20.00000000000022,20.000000000000495,20.0,3035.430948432542,0.0,20.00000000000022,0.015507499972774494,3292.279533856372,0.0,20.000000000000495,0.01546856029213792,4900.41923654055,0.0,20.0,0.015420047333581204,-1.1565132152652807,-1.13622441389634,-1.1751566219988084 
 01/21  11:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1251.429685175797,0.0,0.0,1.0,0.0,0.0,0.0,7.4459365913173,7.716135556194547,7.239495945901281,19.999999999999777,20.000000000000328,19.999999999999998,3013.631816263157,0.0,19.999999999999777,0.015511293699575256,3269.3517102319149,0.0,20.000000000000328,0.015471947763053827,4869.0707593489,0.0,19.999999999999998,0.01542284614020878,-1.1533209267398093,-1.1329460729435975,-1.17195900790976 
 01/21  11:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1252.5199155811238,0.0,0.0,1.0,0.0,0.0,0.0,7.483985397752906,7.755272084114172,7.277985696380127,19.999999999999976,20.000000000000044,20.000000000000278,2992.494903215031,0.0,19.999999999999976,0.015515023722339216,3247.116347514453,0.0,20.000000000000044,0.015475277955972231,4838.698454199329,0.0,20.000000000000278,0.01542559173694629,-1.1502091360587217,-1.1297505948580434,-1.1688449614936434 
 01/21  12:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1253.582680116493,0.0,0.0,1.0,0.0,0.0,0.0,7.521069487608019,7.793413745809151,7.315467306998708,20.00000000000025,20.00000000000027,20.00000000000004,2971.9876398802337,0.0,20.00000000000025,0.015518692520409215,3225.5402276038068,0.0,20.00000000000027,0.015478552905149003,4809.25464940641,0.0,20.00000000000004,0.015428286079676519,-1.1471742830184284,-1.1266344173568932,-1.1658108235855025 
 01/21  12:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1255.289585847836,0.0,0.0,1.0,0.0,0.0,0.0,7.5517942779363269,7.825564086524236,7.347148183781745,20.00000000000003,20.000000000000037,20.00000000000028,3047.8683058012259,0.0,20.00000000000003,0.015459138587656942,3300.294303518136,0.0,20.000000000000037,0.015420096518340018,4908.284040709377,0.0,20.00000000000028,0.015376318750050434,-1.1446436891134247,-1.1239944241542526,-1.1632354753259716 
 01/21  12:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1256.376335693987,0.0,0.0,1.0,0.0,0.0,0.0,7.584802742663488,7.859655797281086,7.380702025467579,19.999999999999504,20.000000000000008,20.00000000000059,3030.185732330865,0.0,19.999999999999504,0.015382990312328945,3281.578272978696,0.0,20.000000000000008,0.015346903469874144,4882.709844484147,0.0,20.00000000000059,0.015311184537048573,-1.1436088557623823,-1.1228374530119263,-1.1619619355510845 
 01/21  12:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1257.379261799958,0.0,0.0,1.0,0.0,0.0,0.0,7.61757757098537,7.893389685599923,7.413850992497705,20.000000000000445,20.000000000000005,20.000000000000087,3012.413220004378,0.0,20.000000000000445,0.015325559249047412,3262.837621200992,0.0,20.000000000000005,0.01529344844635916,4857.146823933848,0.0,20.000000000000087,0.015263428684607438,-1.1430323987600082,-1.1220994511289102,-1.1610692949479078 
 01/21  12:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1258.3240214269754,0.0,0.0,1.0,0.0,0.0,0.0,7.649817511452112,7.926542662044102,7.4463889637190399,20.000000000000555,20.00000000000027,20.00000000000028,2994.9580711981855,0.0,20.000000000000555,0.015293200569344804,3244.451832363639,0.0,20.00000000000027,0.015264919284325437,4832.104303131303,0.0,20.00000000000028,0.01523774306978792,-1.14200110092144,-1.1208831431433939,-1.159763054862944 
 01/21  12:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1259.237712001212,0.0,0.0,1.0,0.0,0.0,0.0,7.681437081254718,7.959047167175204,7.478256760590084,19.999999999999568,20.000000000000033,20.000000000000307,2977.8896263158637,0.0,19.999999999999568,0.015278281106867686,3226.481080645494,0.0,20.000000000000033,0.015252951542796921,4807.657500614603,0.0,20.000000000000307,0.015226795078100909,-1.1403527903085107,-1.1190559398571838,-1.157923152527519 
 01/21  13:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1260.1285377083059,0.0,0.0,1.0,0.0,0.0,0.0,7.7124130142742219,7.990883003121365,7.5094396324397219,19.999999999999948,20.000000000000008,20.000000000000584,2961.2254501339095,0.0,19.999999999999948,0.015272153216806296,3208.9398605124586,0.0,20.000000000000008,0.015248759510994014,4783.8215167371849,0.0,20.000000000000584,0.01522282199371827,-1.1382918147480537,-1.1168414112060337,-1.1557453749316682 
 01/21  13:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1260.329074009267,0.0,0.0,1.0,0.0,0.0,0.0,7.7481815189614668,8.02708852588797,7.544777235853502,20.00000000000047,20.0,20.000000000000335,2849.189122959725,0.0,20.00000000000047,0.015331863349393132,3096.1369243406199,0.0,20.0,0.015308275748188142,4633.0168111479529,0.0,20.000000000000335,0.015275399895132946,-1.1356163323668694,-1.1140718776190255,-1.1530525650552948 
 01/21  13:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1261.1068405560016,0.0,0.0,1.0,0.0,0.0,0.0,7.780145370851139,8.059776407785325,7.576645685463166,20.000000000000296,20.0,20.00000000000057,2831.684503544762,0.0,20.000000000000296,0.01541044335231316,3077.8236208483547,0.0,20.0,0.015384330153882796,4608.250052725413,0.0,20.00000000000057,0.015342699009314102,-1.1314940024249494,-1.1098898827301365,-1.149132048371589 
 01/21  13:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1261.9259774402563,0.0,0.0,1.0,0.0,0.0,0.0,7.810869313907596,8.09129367921627,7.607374424070983,20.000000000000037,20.000000000000506,20.000000000000598,2815.2018897380478,0.0,20.000000000000037,0.015472471751354416,3060.517626306605,0.0,20.000000000000506,0.015442413402078264,4584.852231708939,0.0,20.000000000000598,0.015394086315845806,-1.1269688231633424,-1.1053616035924332,-1.1449105050449065 
 01/21  13:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1262.7624123287179,0.0,0.0,1.0,0.0,0.0,0.0,7.84070240481366,8.12191181010257,7.6372211802261529,19.999999999999536,20.000000000000065,19.999999999999817,2799.3013991593109,0.0,19.999999999999536,0.015510705867563157,3043.8061604633805,0.0,20.000000000000065,0.015476526293886704,4562.264499471995,0.0,19.999999999999817,0.015424205880384753,-1.1229533437620445,-1.1013815193981665,-1.1411808071819268 
 01/21  13:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1263.590563357077,0.0,0.0,1.0,0.0,0.0,0.0,7.86977688341915,8.151745751734762,7.666295364767527,19.999999999999948,20.00000000000001,19.999999999999976,2783.8803987338544,0.0,19.999999999999948,0.015531789439006452,3027.594751984866,0.0,20.00000000000001,0.015494147489067018,4540.361312321827,0.0,19.999999999999976,0.015439672235719366,-1.1196290140027164,-1.0980994534213844,-1.1380762705985597 
 01/21  14:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1264.4036867874093,0.0,0.0,1.0,0.0,0.0,0.0,7.898161347475569,8.180861704344306,7.6946602567187709,19.99999999999976,20.0,19.99999999999974,2768.889106793754,0.0,19.99999999999976,0.015543791528843186,3011.835615026526,0.0,20.0,0.015503592708460319,4519.078974731445,0.0,19.99999999999974,0.015447860641458526,-1.1168139536340798,-1.095311553869996,-1.1354162401276263 
 01/21  14:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1265.2000584029218,0.0,0.0,1.0,0.0,0.0,0.0,7.925900668895411,8.20930533859039,7.722359907875834,20.000000000000435,20.000000000000495,20.000000000000484,2754.2955717355646,0.0,20.000000000000435,0.01555175183877776,2996.4972900157056,0.0,20.000000000000495,0.015509769104888598,4498.375203412646,0.0,20.000000000000484,0.015453131424906196,-1.1142904931098672,-1.0927935270494458,-1.133001500130545 
 01/21  14:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1265.9795880080729,0.0,0.0,1.0,0.0,0.0,0.0,7.953028723525616,8.237111661141299,7.749428408281599,20.000000000000055,20.00000000000031,20.00000000000057,2740.0761662160869,0.0,20.000000000000055,0.015557902235933738,2981.5559374041506,0.0,20.00000000000031,0.01551466332566168,4478.2176377860619,0.0,20.00000000000057,0.01545725458416348,-1.11192226311734,-1.0904124158127205,-1.1307136697085234 
 01/21  14:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1266.7427518077439,0.0,0.0,1.0,0.0,0.0,0.0,7.9795733075010999,8.264309384406005,7.775893957991644,20.000000000000236,20.00000000000053,20.00000000000007,2726.211896085536,0.0,20.000000000000236,0.015563021766552173,2966.9919969295135,0.0,20.00000000000053,0.015518849872821206,4458.579493665518,0.0,20.00000000000007,0.015460744750841265,-1.1096478794730252,-1.0881132601433539,-1.1285035795654422 
 01/21  14:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1267.490162943235,0.0,0.0,1.0,0.0,0.0,0.0,8.00555835469612,8.290923160775704,7.801780944562821,20.000000000000254,20.000000000000307,20.00000000000052,2712.6865786697005,0.0,20.000000000000254,0.015567395334672824,2952.7886202377169,0.0,20.000000000000307,0.01552248690143301,4439.4375383733099,0.0,20.00000000000052,0.015463744823521567,-1.1074448065197716,-1.0858788891386667,-1.1263556741328898 
 01/21  14:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1268.2224116134062,0.0,0.0,1.0,0.0,0.0,0.0,8.03100509183508,8.316974833155762,7.827111104974331,20.000000000000033,20.000000000000524,19.999999999999809,2699.485882212518,0.0,20.000000000000033,0.015571206073985855,2938.9308349703844,0.0,20.000000000000524,0.015525689127010535,4420.7710132571669,0.0,19.999999999999809,0.01546635785903616,-1.1053038306907169,-1.0837033997976489,-1.12426447011096 
 01/21  15:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1268.940030756032,0.0,0.0,1.0,0.0,0.0,0.0,8.055932722061522,8.342484181375222,7.851904218011081,19.999999999999777,19.99999999999982,19.999999999999724,2686.5968129018194,0.0,19.999999999999777,0.015574617062430027,2925.405058087394,0.0,19.99999999999982,0.015528581713780797,4402.561006844284,0.0,19.999999999999724,0.015468695622144542,-1.1032185972187246,-1.0815822039643095,-1.1222256946717067 
 01/21  15:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1269.6435051373217,0.0,0.0,1.0,0.0,0.0,0.0,8.080358867300453,8.367469391690169,7.876178538556298,19.999999999999976,20.000000000000467,20.00000000000022,2674.0074255333736,0.0,19.999999999999976,0.015577760912745397,2912.198792780222,0.0,20.000000000000467,0.015531272469493271,4384.790064573992,0.0,20.00000000000022,0.015470854227153577,-1.1011834073948366,-1.079510561408857,-1.1202349629139046 
 01/21  15:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1270.333285417009,0.0,0.0,1.0,0.0,0.0,0.0,8.10429986950716,8.391947366344553,7.899951083013656,19.99999999999977,20.000000000000055,19.999999999999774,2661.706640762779,0.0,19.99999999999977,0.01558072965393048,2899.3004285876115,0.0,20.000000000000055,0.015533834795451089,4367.441931466488,0.0,19.999999999999774,0.015472899106602566,-1.0991934708150729,-1.0774842929573219,-1.1182884017065733 
 01/21  15:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1271.0097965656126,0.0,0.0,1.0,0.0,0.0,0.0,8.127771002454834,8.415933936877679,7.923237825510638,20.000000000000428,20.00000000000073,19.99999999999997,2649.684115631241,0.0,20.000000000000428,0.015583579910648089,2886.6991027317546,0.0,20.00000000000073,0.015536311108362169,4350.501373365943,0.0,19.99999999999997,0.015474868088878893,-1.0972451570070732,-1.0755002159165404,-1.1163830330816087 
 01/21  15:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1271.6734414834219,0.0,0.0,1.0,0.0,0.0,0.0,8.15078662514178,8.439444017339828,7.946053838771149,20.000000000000047,20.00000000000008,19.999999999999248,2637.930145401934,0.0,20.000000000000047,0.01558634450847794,2874.384599365765,0.0,20.00000000000008,0.01553872396394717,4333.954046700479,0.0,19.999999999999248,0.015476781305914239,-1.09533584591104,-1.0735560411690648,-1.1145166814943642 
 01/21  15:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1272.324602618974,0.0,0.0,1.0,0.0,0.0,0.0,8.17336029671129,8.46249171865387,7.968413399511527,20.00000000000045,20.00000000000049,19.99999999999941,2626.4355870690849,0.0,20.00000000000045,0.015589042608299256,2862.3472733868295,0.0,20.00000000000049,0.015541085546806248,4317.786399489218,0.0,19.99999999999941,0.015478649646880814,-1.093463610984874,-1.0716500690491935,-1.1126877026680187 
 01/21  16:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1272.9636432231442,0.0,0.0,1.0,0.0,0.0,0.0,8.195504865568948,8.48509043698227,7.990330070310351,20.000000000000499,20.000000000000296,19.999999999999685,2615.1917988210327,0.0,20.000000000000499,0.015591686022261513,2850.577990699894,0.0,20.000000000000296,0.015543403120870887,4301.985593182863,0.0,19.999999999999685,0.015480479616381752,-1.0916269433823718,-1.0697809306334412,-1.1108947528829432 
 01/21  16:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1274.261350507498,0.0,0.0,1.0,0.0,0.0,0.0,8.211696953193787,8.50209628568454,8.006868506329547,20.00000000000028,19.99999999999979,20.000000000000726,2699.976287271968,0.0,20.00000000000028,0.015528857423381506,2934.7762394545586,0.0,19.99999999999979,0.015481799277043572,4414.1407090144589,0.0,20.000000000000726,0.015425945098900666,-1.0902659420385959,-1.068359773941103,-1.1095303849816154 
 01/21  16:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1274.9480110775647,0.0,0.0,1.0,0.0,0.0,0.0,8.230687320004027,8.521580109459182,8.025832445217557,20.00000000000003,19.99999999999997,19.999999999999838,2690.8717914190858,0.0,20.00000000000003,0.015446713738110237,2925.1646500956246,0.0,19.99999999999997,0.015402832289068554,4401.2031085269159,0.0,19.999999999999838,0.01535616554684352,-1.0904183277545772,-1.068436075006883,-1.1094684289993889 
 01/21  16:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1275.5669692174545,0.0,0.0,1.0,0.0,0.0,0.0,8.249916627023789,8.541192656925239,8.044892816292377,20.000000000000005,19.999999999999998,19.999999999999728,2681.360066469234,0.0,20.000000000000005,0.015381811482647822,2915.195632744974,0.0,19.999999999999998,0.015342288929143959,4387.79864084628,0.0,19.999999999999728,0.015302711584166214,-1.0910642278509677,-1.0689628930954159,-1.1098034076097506 
 01/21  16:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1276.1410375792949,0.0,0.0,1.0,0.0,0.0,0.0,8.26905135313359,8.560676871032385,8.06380854401077,19.999999999999998,20.0,20.000000000000225,2671.862678041644,0.0,19.999999999999998,0.015342212199821085,2905.2651745705818,0.0,20.0,0.01530707739674608,4374.461669404187,0.0,20.000000000000225,0.01527164380624932,-1.0912603175304648,-1.0690111286859967,-1.1097165966432324 
 01/21  16:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1276.6960048448503,0.0,0.0,1.0,0.0,0.0,0.0,8.287981975040962,8.579940974993864,8.082495315442385,20.0,19.999999999999518,20.000000000000278,2662.465137837906,0.0,20.0,0.015321380974979267,2895.450636594932,0.0,19.999999999999518,0.015289862212889022,4361.292550184184,0.0,20.000000000000278,0.015256455587706495,-1.0908010665412449,-1.0684044549273784,-1.1090535842772625 
 01/21  17:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1277.239257493055,0.0,0.0,1.0,0.0,0.0,0.0,8.306664125145133,8.598943708716613,8.100916390909605,19.999999999999998,20.00000000000043,20.000000000000534,2653.199596565109,0.0,19.999999999999998,0.015310928562543167,2885.7816347671316,0.0,20.00000000000043,0.015282010582958817,4348.328475946952,0.0,20.000000000000534,0.015249511743767897,-1.0898632514270928,-1.0673407092269319,-1.1079898940322597 
 01/21  17:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1278.3096253576155,0.0,0.0,0.0,0.0,0.0,0.0,8.320748887235676,8.576818179849579,8.099294517834805,16.20226237589009,15.891694450050748,15.958445060105241,292.10798393927129,0.0,16.20226237589009,0.01414315712814308,804.4034675458821,0.0,15.891694450050748,0.013881446433033167,1031.1664221868753,0.0,15.958445060105241,0.013873342335538877,-1.0890166161736459,-1.06931983416702,-1.1083034360486735 
 01/21  17:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1186.5072283235994,0.0,0.0,0.0,0.0,0.0,0.0,8.006711009804123,8.270875003398752,7.801980413205601,15.316374299657973,15.12563192561133,15.146888811830739,239.70500469307064,0.0,15.316374299657973,0.013558404412431773,822.1407523328169,0.0,15.12563192561133,0.013304450261576421,1064.8344016774805,0.0,15.146888811830739,0.013256931386803834,-1.549697112575761,-1.5691957568216764,-1.5995689974302816 
 01/21  17:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1178.411632962296,0.0,0.0,0.0,0.0,0.0,0.0,7.889327237542082,8.130124064423065,7.670498558210619,15.029053181443988,15.001209265276345,15.001166940896474,359.2976116438077,0.0,15.029053181443988,0.013304499024185769,981.768681382481,0.0,15.001209265276345,0.013340707402195543,1300.798347170779,0.0,15.001166940896474,0.013345177527190763,-1.6724448085590338,-1.6798133094598669,-1.7149090881354055 
 01/21  17:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1175.5405477722248,0.0,0.0,0.0,0.0,0.0,0.0,7.803132737933881,8.026206623345268,7.573981439439678,15.000025935083228,15.000003714287719,15.00000314969006,548.6002942772332,0.0,15.000025935083228,0.013334182071390888,1149.7745691601318,0.0,15.000003714287719,0.013344156112152117,1545.1424118520573,0.0,15.00000314969006,0.013344155693566678,-1.7160894045360465,-1.7006143419128197,-1.7360329819945118 
 01/21  17:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1172.93164470057,0.0,0.0,0.0,0.0,0.0,0.0,7.732359659342419,7.940608181808931,7.494461445793626,15.000000619627747,15.000000178249178,15.00000014011801,575.7122177350699,0.0,15.000000619627747,0.013344153600639199,1209.2108410336528,0.0,15.000000178249178,0.013344153182053741,1621.2686536936306,0.0,15.00000014011801,0.013344153182053741,-1.7240249812298139,-1.7073919862928922,-1.7424190896886774 
 01/21  18:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1171.0351863104502,0.0,0.0,0.0,0.0,0.0,0.0,7.67087889873564,7.866435899800513,7.4254071733145718,15.000000015804357,15.000000008848936,15.00000000646042,616.9999255032897,0.0,15.000000015804357,0.013344153182053741,1256.0976833641674,0.0,15.000000008848936,0.013344153182053741,1686.523524929751,0.0,15.00000000646042,0.013344153182053741,-1.7285874764723229,-1.7132265181910816,-1.747827037557567 
 01/21  18:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1190.8670820077287,0.0,0.0,0.0,0.0,0.0,0.0,7.489161386084251,7.7097524114583,7.267877685446404,15.000000001655343,15.000000000911033,15.000000000677847,2762.9984018879079,0.0,15.000000001655343,0.013344153182053741,2764.7515498577574,0.0,15.000000000911033,0.013344153182053741,4095.496999905521,0.0,15.000000000677847,0.013344153182053741,-1.7428346719198647,-1.725536419408478,-1.761170108010035 
