Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Beam Solar Incident Angle Cosine Value [](TimeStep),ZN001:WALL001:WIN001:Surface Window Total Glazing Layers Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Transmitted Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Gain Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Loss Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Shading Device Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Transmittance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Reflectance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Absorptance [](TimeStep),ZN001:WALL001:WIN001:Surface Shading Device Is On Time Fraction [](TimeStep),ZN001:WALL001:WIN001:Surface Window Blind Slat Angle [deg](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/21  18:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1186.2265644368945,0.0,0.0,0.0,0.0,0.0,0.0,7.391245207197965,7.609531227648884,7.170531526878774,15.000000000175922,15.000000000095401,15.000000000072344,2817.110104232679,0.0,15.000000000175922,0.013344153182053741,2821.801578830289,0.0,15.000000000095401,0.013344153182053741,4174.393589394167,0.0,15.000000000072344,0.013344153182053741,-1.7518964063005565,-1.7334002557429902,-1.7684798254662347 
 01/21  18:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1183.2575543295657,0.0,0.0,0.0,0.0,0.0,0.0,7.308848808951867,7.52347650549855,7.087076299284681,15.000000000019132,15.000000000010344,15.000000000007779,2858.980114252243,0.0,15.000000000019132,0.013344153182053741,2867.4526083207667,0.0,15.000000000010344,0.013344153182053741,4236.885447548506,0.0,15.000000000007779,0.013344153182053741,-1.7580914997925284,-1.740146256939106,-1.7747409107808794 
 01/21  18:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1181.4242252260104,0.0,0.0,0.0,0.0,0.0,0.0,7.234602765279454,7.446048223524908,7.0119219256270999,15.00000000000234,15.000000000001368,15.000000000001112,2896.57978557968,0.0,15.00000000000234,0.013344153182053741,2908.15501109702,0.0,15.000000000001368,0.013344153182053741,4292.565383893807,0.0,15.000000000001112,0.013344153182053741,-1.7636695065013084,-1.746211068777449,-1.7811911390689244 
 01/21  18:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1179.114262160696,0.0,0.0,0.0,0.0,0.0,0.0,7.167084349014012,7.374819671084333,6.942680858093122,15.000000000000256,15.00000000000015,15.000000000000389,2930.6320080989119,0.0,15.000000000000256,0.013344153182053741,2945.499249243554,0.0,15.00000000000015,0.013344153182053741,4343.679687519364,0.0,15.000000000000389,0.013344153182053741,-1.7687385458036698,-1.7531317842055728,-1.7860913702152204 
 01/21  19:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1177.213920977481,0.0,0.0,0.0,0.0,0.0,0.0,7.104121024221702,7.308412333855338,6.87802735680215,14.999999999999483,15.000000000000286,15.000000000000043,2962.440786144491,0.0,14.999999999999483,0.013344152763468299,2980.2719893763635,0.0,15.000000000000286,0.013344153182053741,4391.310871954176,0.0,15.000000000000043,0.013344153182053741,-1.7734625767218442,-1.758124303490029,-1.7898776826462595 
 01/21  19:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1175.4886897982629,0.0,0.0,0.0,0.0,0.0,0.0,7.044938358267501,7.245930153933499,6.817112588176357,14.999999999999945,15.000000000000302,15.000000000000283,2992.356040809338,0.0,14.999999999999945,0.013344152763468299,3012.9553982261115,0.0,15.000000000000302,0.013344153182053741,4436.110723518352,0.0,15.000000000000283,0.013344153182053741,-1.7790475933107007,-1.7628187576847259,-1.7938261807238623 
 01/21  19:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1173.8718738050739,0.0,0.0,0.0,0.0,0.0,0.0,6.98892865506674,7.1867450814836559,6.759347993239761,14.999999999999716,15.000000000000306,15.000000000000034,3020.663057595327,0.0,14.999999999999716,0.013344152763468299,3043.8795864722908,0.0,15.000000000000306,0.013344153182053741,4478.5205589481879,0.0,15.000000000000034,0.013344153182053741,-1.7826835940459236,-1.7672628357859984,-1.7992785297459693 
 01/21  19:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1172.3384536724998,0.0,0.0,0.0,0.0,0.0,0.0,6.93563170099769,7.130394592943874,6.704303390355507,14.999999999999412,15.000000000000313,15.000000000000285,3047.582467182239,0.0,14.999999999999412,0.013344152763468299,3073.2856674727738,0.0,15.000000000000313,0.013344153182053741,4518.860467877416,0.0,15.000000000000285,0.013344153182053741,-1.7863146793080563,-1.771491670942206,-1.803392065608052 
 01/21  19:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1170.8752920181788,0.0,0.0,0.0,0.0,0.0,0.0,6.884695744788468,7.0765255571173359,6.6516517887677619,14.999999999999936,15.000000000000036,15.000000000000032,3073.2846956584646,0.0,14.999999999999936,0.013344152763468299,3101.3574985234956,0.0,15.000000000000036,0.013344153182053741,4557.373586313806,0.0,15.000000000000032,0.013344153182053741,-1.7894453191881257,-1.7755320965983633,-1.807324684804694 
 01/21  19:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1169.4736133405527,0.0,0.0,0.0,0.0,0.0,0.0,6.835846586772902,7.024860744951202,6.601136838819297,14.999999999999713,15.000000000000006,15.000000000000288,3097.9037141222836,0.0,14.999999999999713,0.013344152763468299,3128.2397255492548,0.0,15.000000000000006,0.013344153182053741,4594.250976028851,0.0,15.000000000000288,0.013344153182053741,-1.7926120801943054,-1.780351174549771,-1.8110957985098189 
 01/21  20:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1168.1268137242133,0.0,0.0,0.0,0.0,0.0,0.0,6.78886608994989,6.975177608466676,6.552552481687722,14.999999999999686,15.000000000000002,15.000000000000317,3121.5469848857057,0.0,14.999999999999686,0.013344152763468299,3154.0489044059797,0.0,15.000000000000002,0.013344153182053741,4629.646779850497,0.0,15.000000000000317,0.013344153182053741,-1.7956564079734499,-1.7835759886149119,-1.8147210171029247 
 01/21  20:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1166.8296460746438,0.0,0.0,0.0,0.0,0.0,0.0,6.743577483598642,6.927294186939416,6.505729636142198,14.99999999999968,15.000000000000285,15.000000000000324,3144.3023286897198,0.0,14.99999999999968,0.013344152763468299,3178.880771306439,0.0,15.000000000000285,0.013344153182053741,4663.688004777273,0.0,15.000000000000324,0.013344153182053741,-1.8004573140295526,-1.7865787737404844,-1.818213155358153 
 01/21  20:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1165.5778189759568,0.0,0.0,0.0,0.0,0.0,0.0,6.699835159391463,6.881059377324093,6.460527149445344,14.999999999999679,15.00000000000003,15.000000000000325,3166.242703852434,0.0,14.999999999999679,0.013344152763468299,3202.815219631746,0.0,15.00000000000003,0.013344153182053741,4696.481131879805,0.0,15.000000000000325,0.013344153182053741,-1.8037258941622452,-1.7896810912560442,-1.8215829158313824 
 01/21  20:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1164.3677537770455,0.0,0.0,0.0,0.0,0.0,0.0,6.657517421406807,6.836345996568669,6.416825438535449,14.999999999999675,15.00000000000029,15.000000000000036,3187.4296076589864,0.0,14.999999999999675,0.013344152763468299,3225.919835199915,0.0,15.00000000000029,0.013344153182053741,4728.116753292547,0.0,15.000000000000036,0.013344153182053741,-1.8068866848753198,-1.7925797005385789,-1.8263841236267145 
 01/21  20:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1163.1964199116979,0.0,0.0,0.0,0.0,0.0,0.0,6.616521214957465,6.793045699470614,6.374521890355092,14.999999999999384,15.000000000000034,15.000000000000004,3207.915555808248,0.0,14.999999999999384,0.013344152763468299,3248.2524838169667,0.0,15.000000000000034,0.013344153182053741,4758.672928847999,0.0,15.000000000000004,0.013344153182053741,-1.809947512101288,-1.7953856102137387,-1.829661795651429 
 01/21  20:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1162.061216718256,0.0,0.0,0.0,0.0,0.0,0.0,6.576758215172815,6.7510651721817249,6.333527450922493,14.999999999999926,14.999999999999716,15.00000000000029,3227.745928659514,0.0,14.999999999999926,0.013344152763468299,3269.863251219563,0.0,14.999999999999716,0.013344152763468299,4788.217680006917,0.0,15.00000000000029,0.013344153182053741,-1.8129150861393988,-1.799897655359926,-1.8328367123830738 
 01/21  21:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1160.95988589326,0.0,0.0,0.0,0.0,0.0,0.0,6.538151874175267,6.710323229179019,6.293764042428736,14.999999999999702,14.999999999999388,15.000000000000036,3246.960370523525,0.0,14.999999999999702,0.013344152763468299,3290.7959255154585,0.0,14.999999999999388,0.013344152763468299,4816.810882800051,0.0,15.000000000000036,0.013344153182053741,-1.8157952249663943,-1.8029423170190238,-1.8359150423955533 
 01/21  21:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1159.8904452761645,0.0,0.0,0.0,0.0,0.0,0.0,6.500635159945894,6.670748566755584,6.2551625731831399,14.999999999999379,14.999999999999926,14.999999999999416,3265.5938655373977,0.0,14.999999999999379,0.013344152763468299,3311.089147219496,0.0,14.999999999999926,0.013344152763468299,4844.505729643692,0.0,14.999999999999416,0.013344152763468299,-1.81859302523363,-1.8058985674863065,-1.83890224562451 
 01/21  21:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1158.8511379921079,0.0,0.0,0.0,0.0,0.0,0.0,6.464148804420466,6.632278004034888,6.217661382453357,15.000000000000217,14.9999999999997,14.999999999999634,3283.6775745062379,0.0,15.000000000000217,0.013344153182053741,3330.7773120786825,0.0,14.9999999999997,0.013344152763468299,4871.349874003275,0.0,14.999999999999634,0.013344152763468299,-1.8213129947559804,-1.8087712370445033,-1.8418032068663746 
 01/21  21:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1157.8403928536184,0.0,0.0,0.0,0.0,0.0,0.0,6.428639932825635,6.594855092537818,6.18120501102995,15.00000000000032,14.999999999999672,14.99999999999966,3301.239491961199,0.0,15.00000000000032,0.013344153182053741,3349.8912865622189,0.0,14.999999999999672,0.013344152763468299,4897.386336774712,0.0,14.99999999999966,0.013344152763468299,-1.8254684902549537,-1.811564632371927,-1.8446222877687489 
 01/21  21:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1156.8567935384147,0.0,0.0,0.0,0.0,0.0,0.0,6.3940609825469869,6.55842900841485,6.14574322000513,15.000000000000336,14.999999999999668,14.999999999999366,3318.304966544267,0.0,15.000000000000336,0.013344153182053741,3368.4589792344656,0.0,14.999999999999668,0.013344152763468299,4922.654230562756,0.0,14.999999999999366,0.013344152763468299,-1.8281480826790393,-1.814282631773034,-1.8473634711232892 
 01/21  21:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1155.899053616573,0.0,0.0,0.0,0.0,0.0,0.0,6.360368843968177,6.5229536639747709,6.111230201376439,15.000000000000341,14.999999999999663,14.999999999999922,3334.89711506823,0.0,15.000000000000341,0.013344153182053741,3386.5057999882958,0.0,14.999999999999663,0.013344152763468299,4947.189342833266,0.0,14.999999999999922,0.013344152763468299,-1.8307580611454109,-1.816928752599826,-1.8500303782710089 
 01/21  22:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1154.9659971639558,0.0,0.0,0.0,0.0,0.0,0.0,6.327524173581631,6.488386990899133,6.077623938568748,15.00000000000004,14.999999999999663,14.999999999999693,3351.03715520082,0.0,15.00000000000004,0.013344153182053741,3404.055031204208,0.0,14.999999999999663,0.013344152763468299,4971.024608550506,0.0,14.999999999999693,0.013344152763468299,-1.8333015416662473,-1.819506205658806,-1.8526263306317384 
 01/21  22:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1154.056542883989,0.0,0.0,0.0,0.0,0.0,0.0,6.295490841297168,6.454690358834702,6.044885685168611,14.999999999999706,14.99999999999966,14.999999999999659,3366.7446734971674,0.0,14.999999999999706,0.013344152763468299,3421.1281292713695,0.0,14.99999999999966,0.013344152763468299,4994.190495529072,0.0,14.999999999999659,0.013344152763468299,-1.8357813857657784,-1.8220179393571335,-1.8551543907648174 
 01/21  22:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1153.169691368682,0.0,0.0,0.0,0.0,0.0,0.0,6.2642354831618169,6.421828101346929,6.012979537530622,14.99999999999936,14.999999999999359,14.999999999999354,3382.037843003538,0.0,14.99999999999936,0.013344152763468299,3437.744970740472,0.0,14.999999999999359,0.013344152763468299,5016.715320375293,0.0,14.999999999999354,0.013344152763468299,-1.8382002469164532,-1.8259964374123512,-1.8576173960526912 
 01/21  22:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1152.3045144252899,0.0,0.0,0.0,0.0,0.0,0.0,6.233727137093362,6.389767127413815,5.981872082349724,14.99999999999992,14.999999999999924,14.999999999999926,3396.933600520146,0.0,14.99999999999992,0.013344152763468299,3453.9240542656918,0.0,14.999999999999924,0.013344152763468299,5038.625508985149,0.0,14.999999999999926,0.013344152763468299,-1.840560554544589,-1.828480768519229,-1.860017986495024 
 01/21  22:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1151.4601468721526,0.0,0.0,0.0,0.0,0.0,0.0,6.203936944658341,6.358476601342962,5.951532104383224,14.999999999999388,14.999999999999688,14.99999999999969,3411.447792838814,0.0,14.999999999999388,0.013344152763468299,3469.6826671187516,0.0,14.999999999999688,0.013344152763468299,5059.9458125237329,0.0,14.99999999999969,0.013344152763468299,-1.8428646046568065,-1.8309046297120538,-1.8623586277753495 
 01/21  22:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1150.6357791838976,0.0,0.0,0.0,0.0,0.0,0.0,6.17483790502858,6.327927677608986,5.9219303426282299,14.999999999999928,14.999999999999359,14.999999999999354,3425.595296987616,0.0,14.999999999999928,0.013344152763468299,3485.037023236693,0.0,14.999999999999359,0.013344152763468299,5080.699487573558,0.0,14.999999999999354,0.013344152763468299,-1.8451145345521374,-1.8332703107089279,-1.8646416305207406 
 01/21  23:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1149.8306516549154,0.0,0.0,0.0,0.0,0.0,0.0,6.146404670796796,6.298093279915187,5.89303928567685,14.999999999999386,14.999999999999924,14.999999999999922,3439.3901206529865,0.0,14.999999999999386,0.013344152763468299,3500.0023783098706,0.0,14.999999999999924,0.013344152763468299,5100.908447301021,0.0,14.999999999999922,0.013344152763468299,-1.8473123501475295,-1.8355799602126788,-1.8668691664800384 
 01/21  23:10:00,-17.3,0.0,0.0,0.0,0.0,0.0,1149.0440494307293,0.0,0.0,0.0,0.0,0.0,0.0,6.118613377255133,6.2689479159757959,5.864832998856116,14.99999999999962,14.999999999999688,14.999999999999682,3452.8454863558897,0.0,14.99999999999962,0.013344152763468299,3514.5931263339655,0.0,14.999999999999688,0.013344152763468299,5120.59338916125,0.0,14.999999999999682,0.013344152763468299,-1.8494599394916172,-1.8378356006081769,-1.8690432822029653 
 01/21  23:20:00,-17.3,0.0,0.0,0.0,0.0,0.0,1148.2752983006713,0.0,0.0,0.0,0.0,0.0,0.0,6.091441498583726,6.24046752124127,5.83728697724382,14.999999999999952,14.99999999999935,14.999999999999343,3465.9739025968435,0.0,14.999999999999952,0.013344152763468299,3528.822881136813,0.0,14.99999999999935,0.013344152763468299,5139.773903520452,0.0,14.999999999999343,0.013344152763468299,-1.8515590841585106,-1.8400391403767034,-1.8711659106841512 
 01/21  23:30:00,-17.3,0.0,0.0,0.0,0.0,0.0,1147.5237611055559,0.0,0.0,0.0,0.0,0.0,0.0,6.064867725756965,6.2126293261524669,5.8103780198252299,14.999999999999688,14.999999999999613,14.999999999999919,3478.7872245170844,0.0,14.999999999999688,0.013344152763468299,3542.7045456880398,0.0,14.999999999999613,0.013344152763468299,5158.468566701815,0.0,14.999999999999919,0.013344152763468299,-1.8536114689330246,-1.8421923846512585,-1.873238881341039 
 01/21  23:40:00,-17.3,0.0,0.0,0.0,0.0,0.0,1146.7888346437244,0.0,0.0,0.0,0.0,0.0,0.0,6.03887186205586,6.185411742588248,5.784084120986149,14.999999999999347,14.999999999999949,14.99999999999968,3491.2967060385547,0.0,14.999999999999347,0.013344152763468299,3556.25037146498,0.0,14.999999999999949,0.013344152763468299,5176.695021306859,0.0,14.99999999999968,0.013344152763468299,-1.8556186901072545,-1.8442970442565248,-1.8752639286269429 
 01/21  23:50:00,-17.3,0.0,0.0,0.0,0.0,0.0,1146.069946985225,0.0,0.0,0.0,0.0,0.0,0.0,6.013434732915641,6.15879426603018,5.7583843762807629,14.999999999999919,14.999999999999688,14.99999999999965,3503.513045079504,0.0,14.999999999999919,0.013344152763468299,3569.472009679326,0.0,14.999999999999688,0.013344152763468299,5194.470046075133,0.0,14.99999999999965,0.013344152763468299,-1.8575822626467165,-1.8463547435063148,-1.8772426995186296 
 01/21  24:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,1145.3665551195878,0.0,0.0,0.0,0.0,0.0,0.0,5.988538107507462,6.132757390650913,5.733258900005851,14.999999999999679,14.999999999999347,14.999999999999647,3515.44642310534,0.0,14.999999999999679,0.013344152763468299,3582.38055582273,0.0,14.999999999999347,0.013344152763468299,5211.809617101499,0.0,14.999999999999647,0.013344152763468299,-1.8595036264300935,-1.8483670269777628,-1.8791767600709702 
 07/21  00:10:00,22.619,0.0,0.0,0.0,0.0,0.0,403.38747820576767,0.0,0.0,0.0,0.0,0.0,0.0,29.93352495311982,29.130811557300559,29.53354023557092,29.965858747060506,29.501561249309654,29.86953970908145,0.0,0.0,29.965858747060506,0.00900000053128808,0.0,0.0,29.501561249309654,0.009000001420943092,0.0,0.0,29.86953970908145,0.009000000565364866,1.7045854102803396,1.5795645174150948,1.6584073881375743 
 07/21  00:20:00,22.512,0.0,0.0,0.0,0.0,0.0,405.62846645960198,0.0,0.0,0.0,0.0,0.0,0.0,29.869339702438169,29.079986762089424,29.475841908824945,29.89741322944726,29.446527942811007,29.796154691845339,0.0,0.0,29.89741322944726,0.009000000531469188,0.0,0.0,29.446527942811007,0.009000001420943203,0.0,0.0,29.796154691845339,0.009000000565438536,1.694917240865091,1.5692297122713859,1.6458683314828769 
 07/21  00:30:00,22.405,0.0,0.0,0.0,0.0,0.0,407.3987755104973,0.0,0.0,0.0,0.0,0.0,0.0,29.804201293553587,29.02898792729642,29.417563810721626,29.81347060234976,29.388605501632389,29.72287540622573,0.0,0.0,29.81347060234976,0.009000000531606994,0.0,0.0,29.388605501632389,0.009000001420943246,0.0,0.0,29.72287540622573,0.00900000056546207,1.6813194744851515,1.560215224404946,1.6325446859455138 
 07/21  00:40:00,22.298000000000003,0.0,0.0,0.0,0.0,0.0,408.94130364520688,0.0,0.0,0.0,0.0,0.0,0.0,29.7383034206851,28.97780538479852,29.35893758118391,29.730628419527368,29.329350284370159,29.65070463716045,0.0,0.0,29.730628419527368,0.00900000053166176,0.0,0.0,29.329350284370159,0.009000001420943255,0.0,0.0,29.65070463716045,0.009000000565463655,1.665928406455075,1.549095787334836,1.619200712555381 
 07/21  00:50:00,22.191000000000004,0.0,0.0,0.0,0.0,0.0,410.4769679066428,0.0,0.0,0.0,0.0,0.0,0.0,29.672087054392106,28.926444218215818,29.30009347532701,29.653965225952338,29.269656484606118,29.578342049185389,0.0,0.0,29.653965225952338,0.009000000531671557,0.0,0.0,29.269656484606118,0.009000001420943253,0.0,0.0,29.578342049185389,0.009000000565460383,1.6506326898978939,1.5378128350061114,1.6059550979286566 
 07/21  01:00:00,22.084000000000004,0.0,0.0,0.0,0.0,0.0,412.08131573685236,0.0,0.0,0.0,0.0,0.0,0.0,29.605845382562366,28.874935555515238,29.24109237053683,29.58141394174385,29.20960805308782,29.50447193067834,0.0,0.0,29.58141394174385,0.009000000531667834,0.0,0.0,29.20960805308782,0.009000001420943252,0.0,0.0,29.50447193067834,0.009000000565458015,1.636025035265207,1.5264688783838035,1.594250239882016 
 07/21  01:10:00,22.012666666666669,0.0,0.0,0.0,0.0,0.0,412.22371365888838,0.0,0.0,0.0,0.0,0.0,0.0,29.54112264032086,28.823302252528398,29.181942871164478,29.511154655273044,29.148939923606855,29.429937746341495,0.0,0.0,29.511154655273044,0.009000000531663685,0.0,0.0,29.148939923606855,0.00900000142094325,0.0,0.0,29.429937746341495,0.009000000565457103,1.6236142278558699,1.515075360635079,1.5806199027273796 
 07/21  01:20:00,21.941333333333334,0.0,0.0,0.0,0.0,0.0,412.3642285395862,0.0,0.0,0.0,0.0,0.0,0.0,29.4765379213715,28.771561142121717,29.12265060481654,29.442221166517674,29.08736340829027,29.355436366978905,0.0,0.0,29.442221166517674,0.009000000531661721,0.0,0.0,29.08736340829027,0.009000001420943252,0.0,0.0,29.355436366978905,0.009000000565456954,1.6093810572204513,1.5036042556274989,1.566904138758182 
 07/21  01:30:00,21.87,0.0,0.0,0.0,0.0,0.0,412.523205426571,0.0,0.0,0.0,0.0,0.0,0.0,29.412065419775244,28.719734137252375,29.063265777795477,29.374306459835755,29.024501307543063,29.281033726448809,0.0,0.0,29.374306459835755,0.009000000531661225,0.0,0.0,29.024501307543063,0.009000001420943252,0.0,0.0,29.281033726448809,0.009000000565457025,1.5953326356917966,1.4920253505275714,1.5531852007324252 
 07/21  01:40:00,21.798666666666667,0.0,0.0,0.0,0.0,0.0,412.6969891637525,0.0,0.0,0.0,0.0,0.0,0.0,29.347723967873038,28.667853247306913,29.00383750499003,29.307376657102325,28.96041532846084,29.20637512695176,0.0,0.0,29.307376657102325,0.009000000531661269,0.0,0.0,28.96041532846084,0.00900000142094325,0.0,0.0,29.20637512695176,0.009000000565457099,1.5820737306958999,1.4802994612360239,1.5394749276900775 
 07/21  01:50:00,21.727333333333335,0.0,0.0,0.0,0.0,0.0,412.88570579610066,0.0,0.0,0.0,0.0,0.0,0.0,29.283538818256987,28.615911396179745,28.94441194760097,29.241419619365446,28.897514405463118,29.13078504276169,0.0,0.0,29.241419619365446,0.009000000531661386,0.0,0.0,28.897514405463118,0.00900000142094325,0.0,0.0,29.13078504276169,0.009000000565457132,1.566756735962332,1.468432792627938,1.5257379841125225 
 07/21  02:00:00,21.656,0.0,0.0,0.0,0.0,0.0,413.08998833756569,0.0,0.0,0.0,0.0,0.0,0.0,29.219533860759268,28.56384273601446,28.885044397488529,29.1763823333396,28.83755159384065,29.055036498993137,0.0,0.0,29.1763823333396,0.009000000531661454,0.0,0.0,28.83755159384065,0.00900000142094325,0.0,0.0,29.055036498993137,0.009000000565457139,1.5540559645084509,1.4582004601099659,1.511904062848424 
 07/21  02:10:00,21.6025,0.0,0.0,0.0,0.0,0.0,412.5568161187073,0.0,0.0,0.0,0.0,0.0,0.0,29.15647278775568,28.51177112687139,28.825573236170447,29.112653958868728,28.78014286421265,28.983021655862296,0.0,0.0,29.112653958868728,0.009000000531661477,0.0,0.0,28.78014286421265,0.00900000142094325,0.0,0.0,28.983021655862296,0.009000000565457137,1.5406367477252967,1.446318162954381,1.4990874428315758 
 07/21  02:20:00,21.549,0.0,0.0,0.0,0.0,0.0,412.0306198375501,0.0,0.0,0.0,0.0,0.0,0.0,29.09368956056145,28.459761233045513,28.76611175290894,29.05019695800283,28.724128326114003,28.915476913725539,0.0,0.0,29.05019695800283,0.00900000053166148,0.0,0.0,28.724128326114003,0.009000001420943252,0.0,0.0,28.915476913725539,0.009000000565457137,1.5274128171419397,1.4347769136521003,1.4866250026015767 
 07/21  02:30:00,21.4955,0.0,0.0,0.0,0.0,0.0,411.5280643879873,0.0,0.0,0.0,0.0,0.0,0.0,29.03118608778988,28.407838709891004,28.70678714213705,28.98872455757343,28.66871978431716,28.851051059691164,0.0,0.0,28.98872455757343,0.00900000053166148,0.0,0.0,28.66871978431716,0.009000001420943252,0.0,0.0,28.851051059691164,0.009000000565457137,1.5162287890925202,1.4242736819577755,1.471340677186425 
 07/21  02:40:00,21.442,0.0,0.0,0.0,0.0,0.0,411.04583098790558,0.0,0.0,0.0,0.0,0.0,0.0,28.96897059061484,28.356016526813759,28.64764954650999,28.928019644242608,28.6136927913543,28.78832787103008,0.0,0.0,28.928019644242608,0.00900000053166148,0.0,0.0,28.6136927913543,0.00900000142094325,0.0,0.0,28.78832787103008,0.009000000565457137,1.5037041231715565,1.4116535110278346,1.458585147467435 
 07/21  02:50:00,21.3885,0.0,0.0,0.0,0.0,0.0,410.58126075995656,0.0,0.0,0.0,0.0,0.0,0.0,28.907048292133067,28.3043099917158,28.58871331032219,28.86801484615494,28.55909070706948,28.72664750020849,0.0,0.0,28.86801484615494,0.00900000053166148,0.0,0.0,28.55909070706948,0.00900000142094325,0.0,0.0,28.72664750020849,0.009000000565457136,1.4912939439739029,1.4009637668691964,1.445807997011846 
 07/21  03:00:00,21.335,0.0,0.0,0.0,0.0,0.0,410.1336719803938,0.0,0.0,0.0,0.0,0.0,0.0,28.84542504530801,28.252737881053564,28.529987989218229,28.80872040088861,28.50496254692082,28.665917008547934,0.0,0.0,28.80872040088861,0.009000000531661482,0.0,0.0,28.50496254692082,0.00900000142094325,0.0,0.0,28.665917008547934,0.009000000565457136,1.4789912541184965,1.3898300406070619,1.4331857266207542 
 07/21  03:10:00,21.2815,0.0,0.0,0.0,0.0,0.0,409.7033987550814,0.0,0.0,0.0,0.0,0.0,0.0,28.78410674994149,28.201317955551386,28.47148791669813,28.750151812589,28.45129073530536,28.606199906370536,0.0,0.0,28.750151812589,0.009000000531661484,0.0,0.0,28.45129073530536,0.009000001420943252,0.0,0.0,28.606199906370536,0.009000000565457137,1.46679771431296,1.3787716136269493,1.4224656270615166 
 07/21  03:20:00,21.228,0.0,0.0,0.0,0.0,0.0,409.29082101054606,0.0,0.0,0.0,0.0,0.0,0.0,28.7230974122378,28.150063921450017,28.413228620901064,28.692309361932588,28.39802634918638,28.547506959757024,0.0,0.0,28.692309361932588,0.009000000531661484,0.0,0.0,28.39802634918638,0.009000001420943253,0.0,0.0,28.547506959757024,0.009000000565457137,1.4547154000176046,1.3677872261004239,1.4105171750883466 
 07/21  03:30:00,21.174500000000003,0.0,0.0,0.0,0.0,0.0,408.89605560620796,0.0,0.0,0.0,0.0,0.0,0.0,28.662398157529457,28.09898522083521,28.35522179085368,28.63518908972426,28.345129030471449,28.48979028704494,0.0,0.0,28.63518908972426,0.009000000531661484,0.0,0.0,28.345129030471449,0.009000001420943253,0.0,0.0,28.48979028704494,0.009000000565457137,1.442744426164027,1.3588225436048585,1.3987077868246543 
 07/21  03:40:00,21.121000000000003,0.0,0.0,0.0,0.0,0.0,408.5190856438344,0.0,0.0,0.0,0.0,0.0,0.0,28.60200724548556,28.048088078438789,28.29747339498341,28.578797175042298,28.29257653094059,28.433004369037826,0.0,0.0,28.578797175042298,0.009000000531661485,0.0,0.0,28.29257653094059,0.009000001420943253,0.0,0.0,28.433004369037826,0.009000000565457136,1.4308841740312817,1.3483142856852908,1.387032658274454 
 07/21  03:50:00,21.067500000000004,0.0,0.0,0.0,0.0,0.0,408.1599246096461,0.0,0.0,0.0,0.0,0.0,0.0,28.541920292280353,27.997376402026739,28.23998367365697,28.523159149911004,28.240356149108718,28.377151931106658,0.0,0.0,28.523159149911004,0.009000000531661485,0.0,0.0,28.240356149108718,0.009000001420943253,0.0,0.0,28.377151931106658,0.009000000565457136,1.4191349164614325,1.3378627036428539,1.375486727151998 
 07/21  04:00:00,21.014000000000004,0.0,0.0,0.0,0.0,0.0,407.8187823772224,0.0,0.0,0.0,0.0,0.0,0.0,28.48212982930339,27.946852214210446,28.182745131731758,28.46833102846331,28.188456089510234,28.32232452198908,0.0,0.0,28.46833102846331,0.009000000531661485,0.0,0.0,28.188456089510234,0.009000001420943255,0.0,0.0,28.32232452198908,0.009000000565457136,1.4074988074142978,1.3274665505244988,1.3640696153010735 
 07/21  04:10:00,20.978333333333337,0.0,0.0,0.0,0.0,0.0,406.7466425186102,0.0,0.0,0.0,0.0,0.0,0.0,28.423367477964164,27.896515891715685,28.125710383779539,28.41488305017477,28.13686290121844,28.269003004178104,0.0,0.0,28.41488305017477,0.009000000531661485,0.0,0.0,28.13686290121844,0.009000001420943257,0.0,0.0,28.269003004178104,0.009000000565457137,1.396048435440523,1.3171245312044966,1.3527872550873459 
 07/21  04:20:00,20.942666666666669,0.0,0.0,0.0,0.0,0.0,405.68527022739638,0.0,0.0,0.0,0.0,0.0,0.0,28.364921778694975,27.84636798986826,28.069073547047475,28.363168619516669,28.085563155350078,28.21595478813063,0.0,0.0,28.363168619516669,0.009000000531661485,0.0,0.0,28.085563155350078,0.009000001420943259,0.0,0.0,28.21595478813063,0.009000000565457139,1.3847828539777345,1.3068351812839033,1.3417109011192057 
 07/21  04:30:00,20.907,0.0,0.0,0.0,0.0,0.0,404.6554182201366,0.0,0.0,0.0,0.0,0.0,0.0,28.306842118913378,27.796412311451616,28.01277621861931,28.31275850919527,28.034546529549993,28.162344996715139,0.0,0.0,28.31275850919527,0.009000000531661485,0.0,0.0,28.034546529549993,0.009000001420943259,0.0,0.0,28.162344996715139,0.009000000565457139,1.373745992961359,1.296597331223287,1.330697615325587 
 07/21  04:40:00,20.871333333333334,0.0,0.0,0.0,0.0,0.0,403.65346897665486,0.0,0.0,0.0,0.0,0.0,0.0,28.249251990439999,27.746654787717039,27.956785885122675,28.261692744243264,27.98380726071026,28.108202962767348,0.0,0.0,28.261692744243264,0.009000000531661485,0.0,0.0,27.98380726071026,0.009000001420943259,0.0,0.0,28.108202962767348,0.009000000565457137,1.3629011152301097,1.2864103494404467,1.3196511791633444 
 07/21  04:50:00,20.83566666666667,0.0,0.0,0.0,0.0,0.0,402.65739972666747,0.0,0.0,0.0,0.0,0.0,0.0,28.19205020605638,27.697102282436896,27.901092903619884,28.209394895494765,27.933343334749087,28.05389761911162,0.0,0.0,28.209394895494765,0.009000000531661485,0.0,0.0,27.933343334749087,0.009000001420943257,0.0,0.0,28.05389761911162,0.009000000565457137,1.3520201808983175,1.27627419658352,1.308573942881157 
 07/21  05:00:00,20.8,0.0008629357336446316,-0.4430790905677101,0.0007084265456240591,0.007073623710305876,0.0,401.6495031661062,0.0,0.8103258278559047,0.10851968180535332,0.081154490338742,0.0,0.0,28.13519097764707,27.647761763819838,27.84570253981896,28.15634575825908,27.883154785297568,27.99969835259725,0.0,0.0,28.15634575825908,0.009000000531661485,0.0,0.0,27.883154785297568,0.009000001420943255,0.0,0.0,27.99969835259725,0.009000000565457139,1.3427500400028024,1.2661892604419279,1.2975075416611544 
 07/21  05:10:00,20.83566666666667,1.359551083244109,-0.4179206388175175,1.116122603283811,11.144460013482249,0.0,386.38680694945136,0.0,0.8197101366633678,0.09819553031699463,0.08209433301963759,0.0,0.0,28.083388724326548,27.598639777145644,27.79062351036196,28.10555504402575,27.833242350072248,27.945691496102048,0.0,0.0,28.10555504402575,0.009000000531661485,0.0,0.0,27.833242350072248,0.009000001420943257,0.0,0.0,27.945691496102048,0.00900000056545714,1.332233864307091,1.2561561185015778,1.286482814988235 
 07/21  05:20:00,20.871333333333334,7.348008796002832,-0.3924820511478406,6.0323431810869849,60.23281597508465,0.0,332.366408716831,0.0,0.8197150503731705,0.09819012449698018,0.08209482512984932,0.0,0.0,28.039134346532867,27.549758188879808,27.735879080772319,28.060319273891517,27.78361288569957,27.891882244724646,0.0,0.0,28.060319273891517,0.009000000531661484,0.0,0.0,27.78361288569957,0.009000001420943259,0.0,0.0,27.891882244724646,0.009000000565457143,1.3226699953074735,1.2461768053865774,1.2755114713769822 
 07/21  05:30:00,20.907,15.61194750834939,-0.36681175135614349,12.816618448621015,127.97365754306424,0.0,259.68580848220457,0.0,0.8197156408773402,0.09818947485355655,0.08209488426910329,0.0,0.0,28.00152512578179,27.50124081561572,27.681597946792857,28.02197647522629,27.73431997703261,27.838320335882917,0.0,0.0,28.02197647522629,0.009000000531661484,0.0,0.0,27.73431997703261,0.009000001420943257,0.0,0.0,27.838320335882917,0.009000000565457144,1.3143229371985313,1.2362632112646608,1.266343856777778 
 07/21  05:40:00,20.942666666666669,25.966227893444974,-0.3409586043170839,21.316958392426107,212.84936772582197,0.0,169.84300841615053,0.0,0.8197158502485822,0.09818924451369199,0.08209490523772584,0.0,45.0,27.97121896358257,27.453514406025844,27.62821898536201,27.990613256063438,27.68558714414098,27.78524074498676,0.0,0.0,27.990613256063438,0.009000000531661485,0.0,0.0,27.68558714414098,0.009000001420943255,0.0,0.0,27.78524074498676,0.009000000565457143,1.307396340960792,1.228200018981852,1.2556400930252052 
 07/21  05:50:00,20.978333333333337,34.519815417345608,-0.3149718229654479,28.339020668903108,282.9645074265459,0.0,95.33778350204507,0.0,0.8197159284715305,0.09818915845668074,0.08209491307178875,0.0,45.0,27.94397540906215,27.407528230857506,27.57670192243811,27.96426428416403,27.638011489595578,27.73324529678205,0.0,0.0,27.96426428416403,0.009000000531661485,0.0,0.0,27.638011489595578,0.009000001420943257,0.0,0.0,27.73324529678205,0.009000000565457143,1.3014999601678024,1.2187100062831884,1.2451639200457097 
 07/21  06:00:00,21.014000000000004,42.33965061938703,-0.28890087461653016,34.758709440086828,347.0649607270741,0.0,27.150985913321866,0.0,0.8197159723291583,0.09818911020669215,0.08209491746414959,0.0,45.0,27.920111837183005,27.364792990440678,27.528547148392986,27.941041657770385,27.592731430681217,27.683447778594727,0.0,0.0,27.941041657770385,0.009000000531661485,0.0,0.0,27.592731430681217,0.009000001420943259,0.0,0.0,27.683447778594727,0.009000000565457144,1.2964547692424653,1.2096486495390915,1.2351198138784352 
 07/21  06:10:00,21.138833333333336,49.44762571332065,-0.2627953868022887,40.59399710503235,405.3301816426076,38.758113370077698,0.0,0.0,0.819716000159369,0.09818907958927355,0.08209492025135749,0.0,45.0,27.903922153299843,27.33918120453767,27.491078623595599,27.94248883211012,27.82487677863469,27.761772544842203,0.0,0.0,27.94248883211012,0.00902999122641399,0.0,0.0,27.82487677863469,0.009029255219068009,0.0,0.0,27.761772544842203,0.009026167370948196,1.2924640317354044,1.2024355034892862,1.2263124542739759 
 07/21  06:20:00,21.263666666666667,55.890133149025349,-0.23670505280251687,45.88296951617268,458.14045658457658,98.62232855746173,0.0,0.0,0.8197160192683564,0.0981890585665126,0.08209492216513105,0.0,45.0,27.891807838324639,27.323650657357374,27.461840573040356,27.94676751411342,28.03746657667414,27.83947172452572,0.0,0.0,27.94676751411342,0.009079071710420245,0.0,0.0,28.03746657667414,0.009077626891903463,0.0,0.0,27.83947172452572,0.009069137391322072,1.2922902575561839,1.2256984720837368,1.230985653688116 
 07/21  06:30:00,21.3885,61.811895818233228,-0.21067953705086096,50.7444368400882,506.682102492316,153.95850115033279,0.0,0.0,0.8197160333193535,0.09818904310830189,0.08209492357234462,0.0,45.0,27.883689191288437,27.31878282771662,27.442248862988458,27.9432133850973,28.100766083027854,27.854185093185888,0.0,0.0,27.9432133850973,0.00913485844489616,0.0,0.0,28.100766083027854,0.009133299905716749,0.0,0.0,27.854185093185888,0.009118190065509975,1.2933101023637988,1.251817062537958,1.2390708396942616 
 07/21  06:40:00,21.513333333333337,67.25325760913388,-0.18476838059574786,55.2115193663125,551.2858247392823,205.24091657628027,0.0,0.0,0.8197160440490038,0.09818903130407238,0.08209492464692385,0.0,45.0,27.879238104267239,27.320730093147139,27.431016010141737,27.93580276128953,28.076816524676887,27.83035618839668,0.0,0.0,27.93580276128953,0.009191436522169255,0.0,0.0,28.076816524676887,0.009190277823100196,0.0,0.0,27.83035618839668,0.009168086219184638,1.294024019576064,1.2590844933087314,1.2410329619145276 
 07/21  06:50:00,21.638166666666668,72.27750190241291,-0.1590209067961837,59.3361695462584,592.4703674273051,252.9538726214672,0.0,0.0,0.8197160525216227,0.09818902198291688,0.08209492549546041,0.0,45.0,27.878563674942229,27.329885247810556,27.42845360602631,27.930982784275974,28.052649569061335,27.807950598251339,0.0,0.0,27.930982784275974,0.009247285590564795,0.0,0.0,28.052649569061335,0.0092467088025973,0.0,0.0,27.807950598251339,0.00921736936688373,1.2947045497742214,1.2587730728684028,1.2394900106151668 
 07/21  07:00:00,21.762999999999999,76.93687550204858,-0.13348612743193653,63.16127936065988,630.6640060547777,297.44919097587896,0.0,0.0,0.8197160593899856,0.09818901442668443,0.08209492618332998,0.0,45.0,27.881939789629546,27.34838376032568,27.435591892942985,27.931345744123946,28.060706579594137,27.804068052950606,0.0,0.0,27.931345744123946,0.009302519408724595,0.0,0.0,28.060706579594137,0.009302506740937689,0.0,0.0,27.804068052950606,0.009266069157856492,1.296021355991627,1.260649882106363,1.2389616861007622 
 07/21  07:10:00,22.066166666666669,81.27394904510148,-0.10821264940682846,66.72179714713012,666.2156990156271,347.2904125417818,0.0,0.0,0.819716065075559,0.09818900817169829,0.08209492675274266,0.0,45.0,27.899897277391696,27.440878983183287,27.481538296961895,22.90527138014952,23.032101675280605,22.94113547147075,0.0,1951.580447317425,22.90527138014952,0.00926301277469816,0.0,2625.7701702993656,23.032101675280605,0.009232109289282802,0.0,3097.0892055887454,22.94113547147075,0.009226626908914846,1.299243711588531,1.271407474140188,1.2439787734657236 
 07/21  07:20:00,22.36933333333333,85.32320068278323,-0.08324858222273077,70.04602772213467,699.4080692890503,441.78804345769665,0.0,0.0,0.8197160698620768,0.09818900290580868,0.08209492723211454,0.0,45.0,27.695212712155777,27.30810931675945,27.331146594483298,22.99999999997968,22.999999999958705,22.999999999961977,0.0,501.1303360174162,22.99999999997968,0.00928601971206211,0.0,1237.8377556439683,22.999999999958705,0.009202945488445318,0.0,896.6039898600338,22.999999999961977,0.009239635126642743,0.754060936403268,0.7295351362291864,0.7220498316855002 
 07/21  07:30:00,22.6725,89.1124811319109,-0.05864144640039318,73.15683511405776,730.4694137031247,492.17729256181129,0.0,0.0,0.8197160739472875,0.09818899841146228,0.0820949276412502,0.0,45.0,27.634327792176074,27.293999445218824,27.300078652464778,22.999999999995184,22.999999999988036,22.999999999990629,0.0,1877.4398767747753,22.999999999995184,0.009261582627359024,0.0,2570.295074643328,22.999999999988036,0.009168405116199753,0.0,2894.0578642870884,22.999999999990629,0.009218469438284413,0.7587840850748355,0.7240359746758449,0.725608530013512 
 07/21  07:40:00,22.97566666666667,92.66426448293008,-0.0344380830214317,76.07266941325919,759.5839560103799,536.3746673352356,0.0,0.0,0.8197160774730986,0.09818899453253963,0.08209492799436177,0.0,45.0,27.59829056054898,27.303911722344848,27.292466023040715,22.999999999999063,22.99999999999682,22.999999999997873,0.0,1524.7505528339157,22.999999999999063,0.009235318080296479,0.0,2274.7169391208096,22.99999999999682,0.009150275418868674,0.0,2418.9948444069634,22.999999999997873,0.009197131727576769,0.7546766877575134,0.7240463003929779,0.7243098897637182 
 07/21  07:50:00,23.278833333333336,100.79131369046923,-0.010684564563667287,82.74456532826214,826.2026921779863,617.9056942414413,0.0,0.0,0.8197160846059129,0.09818898668537081,0.08209492870871625,0.0,45.0,27.582607592052644,27.3294797920194,27.300004517398379,22.99999999999996,22.999999999999156,22.999999999999557,0.0,1516.5557663920593,22.99999999999996,0.00922279498060388,0.0,2280.300149901253,22.999999999999156,0.009146141955770794,0.0,2424.6457570092209,22.999999999999557,0.0091867240502906,0.7524665893112388,0.725993959285466,0.724451222341524 
 07/21  08:00:00,23.582,114.55036451451068,0.012573892800453679,87.77744533798946,864.8808676959974,670.8779447624659,0.0,0.0,0.7550222959650286,0.16834989228838455,0.07662781174658688,0.0,45.0,27.575826015399096,27.366815116196393,27.318736931492329,22.999999999999998,22.999999999999589,22.9999999999999,0.0,1507.4251448173796,22.999999999999998,0.009220841674374928,0.0,2293.274164857205,22.999999999999589,0.009146863938494185,0.0,2431.9047837704417,22.9999999999999,0.009184239716401843,0.7514794032109137,0.729443697132932,0.7259559013091631 
 07/21  08:10:00,23.920833333333336,137.15938926710076,0.03529301527541451,101.10252150075385,929.6168547569627,773.8496094959345,0.0,0.0,0.6777638716152804,0.2485244308700131,0.07371169751470649,0.0,45.0,27.714566774569009,27.473554359930639,27.430567564293129,23.000000000000005,23.00000000000011,22.999999999999724,0.0,3673.4598352281666,23.000000000000005,0.009201743386208975,0.0,3433.9362669721997,23.00000000000011,0.009172543422378414,0.0,4636.669418979828,22.999999999999724,0.009189014663627359,0.7646976147657835,0.7396523685631664,0.7365593817581838 
 07/21  08:20:00,24.259666666666669,159.5778913507374,0.05742955572031372,120.01597732625472,1013.3410166841954,873.0664389862499,0.0,0.0,0.6350133747259692,0.28977823093472268,0.07520839433930814,0.0,45.0,27.788573504539007,27.55480094541877,27.50186838263431,23.0,22.999999999999785,22.999999999999905,0.0,3702.8196818760654,23.0,0.009185779757419672,0.0,3469.1765047629098,22.999999999999785,0.009191575408125604,0.0,4680.621460440302,22.999999999999905,0.009192262728904919,0.7712666286820892,0.748109726628286,0.7434977104454833 
 07/21  08:30:00,24.5985,181.6859332853047,0.07894137597225531,142.19435856862826,1114.3208819855636,992.3057470145718,0.0,0.0,0.6133225619087798,0.30841361866885699,0.07826381942236328,0.0,45.0,27.86337284151778,27.63651324996331,27.57083986544362,22.999999999999998,23.00000000000017,22.999999999999969,0.0,3727.0970830368689,22.999999999999998,0.009180017671721837,0.0,3502.085255497018,23.00000000000017,0.009195658434125204,0.0,4717.758010759484,22.999999999999969,0.009192020013726862,0.7780011842001047,0.7564374013931468,0.7501764703871385 
 07/21  08:40:00,24.937333333333336,203.37627832889619,0.09978752705873806,165.9229913531825,1230.2370727426865,1126.7808156478198,0.0,0.0,0.6049068369038041,0.313508926941362,0.08158423615483387,0.0,45.0,27.9439495584232,27.720772126638207,27.640627527268355,23.000000000000264,23.000000000000314,22.999999999999994,0.0,3753.492404130652,23.000000000000264,0.009179420984231564,0.0,3536.109627164531,23.000000000000314,0.009192642368341997,0.0,4755.099287177809,22.999999999999994,0.00919016443548223,0.7855708193911788,0.7646100334378063,0.7568429567156836 
 07/21  08:50:00,25.27616666666667,224.55243301487077,0.11992832714635121,189.98586317344087,1358.423490604507,1273.2848406507119,0.0,0.0,0.6049470993796076,0.3104464449423043,0.08460645567808818,0.0,45.0,28.03144640907896,27.808097158674174,27.712095669070906,22.999999999999834,23.000000000000115,23.000000000000246,0.0,3782.8546000822818,22.999999999999834,0.009179071336334836,0.0,3571.583855043774,23.000000000000115,0.009189328178761402,0.0,4793.391952462573,23.000000000000246,0.00918827344220384,0.7939501545444844,0.7728904295910919,0.7636308681234791 
 07/21  09:00:00,25.615000000000003,245.12711444530152,0.13932543707739943,213.55998026658677,1496.06181326739,1428.7022080765276,0.0,0.0,0.6103207944256802,0.30255707221194635,0.08712213336237347,0.0,45.0,28.12603948430629,27.898584257886136,27.78544956351124,23.000000000000474,22.999999999999785,23.000000000000087,0.0,3815.44127868096,23.000000000000474,0.009177727249062122,0.0,3608.5693829456106,22.999999999999785,0.009187256247703946,0.0,4832.828784853777,23.000000000000087,0.009186694122163714,0.803024575303352,0.7814725499910167,0.7706028723115329 
 07/21  09:10:00,25.918166666666666,265.02104901819856,0.15794193335066943,236.12076719649714,1640.3316206980463,1588.5051819926885,0.0,0.0,0.6189438781864529,0.2919610257214727,0.08909509609207438,0.0,45.0,28.225994861818994,27.992176805298266,27.860662183833985,23.00000000000044,22.999999999999927,23.000000000000278,0.0,3850.811865239106,23.00000000000044,0.009175914004045886,0.0,3647.035610991041,22.999999999999927,0.009185637750984225,0.0,4873.40949606047,23.000000000000278,0.009185230394801784,0.8125955038713721,0.790393402073993,0.7777661355616209 
 07/21  09:20:00,26.221333333333335,284.8033693306694,0.1757423784074128,257.88813608856466,1793.777211133467,1756.826596328869,0.0,0.0,0.629830030580786,0.27962043426459595,0.09054953515461804,0.0,45.0,28.333234112436125,28.088733873547697,27.937601491231793,23.00000000000017,23.00000000000023,23.000000000000346,0.0,3889.555664007051,23.00000000000017,0.009174078992432822,0.0,3686.9091258214577,23.00000000000023,0.009183844231054743,0.0,4915.051980951244,23.000000000000346,0.0091837225488568,0.822863518352104,0.7996188648508981,0.7851030541582779 
 07/21  09:30:00,26.5245,302.56390690721346,0.19269288808875247,277.1939228099871,1938.7498942216294,1915.693896210315,0.0,0.0,0.640773663310348,0.26761133988387178,0.09161499680578021,0.0,45.0,28.445171339454395,28.1880482921328,28.01607569749612,22.999999999999799,23.000000000000087,23.00000000000012,0.0,3930.9180167873848,22.999999999999799,0.009172278222416569,0.0,3728.0884948266386,23.000000000000087,0.00918183368036808,0.0,4957.632337648241,23.00000000000012,0.009182154888090585,0.8335936203453651,0.8091127662874905,0.7925912471301032 
 07/21  09:40:00,26.827666666666667,319.44908234555768,0.20876119613610617,294.97583282007909,2082.8367900052437,2072.985929583837,0.0,0.0,0.6520089866939351,0.25565209612391967,0.09233891718214521,0.0,45.0,28.562184666583737,28.289853915299344,28.09586229544959,22.999999999999927,22.99999999999977,23.000000000000047,0.0,3974.826655084724,22.999999999999927,0.009170433200615218,0.0,3770.4481021158828,22.99999999999977,0.009179755793519438,0.0,5001.004078283713,23.000000000000047,0.009180565907032763,0.8448251789755734,0.8188490819436781,0.8002092352916114 
 07/21  09:50:00,27.130833333333336,335.4074980186267,0.22391671561184313,311.2466607252457,2224.012882575694,2226.719507907779,0.0,0.0,0.6630778469193315,0.24412558374807009,0.09279656933259846,0.0,45.0,28.68381241196402,28.393829163473126,28.176726879676328,23.000000000000246,22.999999999999923,23.000000000000264,0.0,4021.1741202165705,23.000000000000246,0.009168506997083067,0.0,3813.8383462268404,22.999999999999923,0.009177693478930082,0.0,5045.009430354346,23.000000000000264,0.009178982355950844,0.856513051974499,0.8288015608037976,0.8079358059093872 
 07/21  10:00:00,27.434,350.39270227714067,0.2381305971232574,326.0542448603471,2360.508155640964,2375.198645695376,0.0,0.0,0.6736750146144411,0.23327103950255868,0.09305394588300022,0.0,45.0,28.809526681900694,28.49961915710405,28.258431137907008,23.00000000000037,22.99999999999971,23.000000000000094,0.0,4069.7606165464169,23.00000000000037,0.009166513819858098,0.0,3858.093615079675,22.99999999999971,0.00917565397539121,0.0,5089.487080125768,23.000000000000094,0.009177411972023325,0.8686066864151072,0.838938831769068,0.8157489902221001 
 07/21  10:10:00,27.7015,364.3630395653221,0.2513757837390281,339.46252149247047,2490.8011801316067,2515.386339959795,0.0,0.0,0.6836042192266979,0.22322976904476858,0.09316601172853353,0.0,45.0,28.937259473222566,28.606859837162629,28.34073526605175,23.000000000000143,22.999999999999625,23.000000000000289,0.0,4119.866603384595,23.000000000000143,0.009164490181268392,0.0,3903.0445305925625,22.999999999999625,0.009173628418267582,0.0,5134.277449213336,23.000000000000289,0.009175856475335927,0.8809076767906203,0.8492264692511664,0.8236260957457124 
 07/21  10:20:00,27.969,377.28157813716185,0.26362706249362485,351.53933082583168,2613.6046283999769,2647.6696559060376,0.0,0.0,0.6927464023104655,0.21407668636407954,0.093176911325455,0.0,45.0,29.067898489551224,28.71518579902694,28.423396349054899,23.000000000000058,23.000000000000129,23.0000000000001,0.0,4171.713431492006,23.000000000000058,0.009162451513990134,0.0,3948.5244589588085,23.000000000000129,0.009171618608250127,0.0,5179.224482926587,23.0000000000001,0.009174319148567782,0.8935037095409003,0.8596293524267082,0.8315438999402872 
 07/21  10:30:00,28.2365,389.11610307378717,0.274861112381621,362.3492398829038,2727.8461329181966,2771.0419741200569,0.0,0.0,0.7010365392915305,0.20584235168510904,0.09312110902336043,0.0,45.0,29.200880952731106,28.824226882806714,28.506164658640438,23.000000000000026,23.00000000000005,23.000000000000033,0.0,4225.0756905732819,23.000000000000026,0.009160403427344784,0.0,3994.3692403817797,23.00000000000005,0.009169633724959261,0.0,5224.174402615588,23.000000000000033,0.009172805048794929,0.906341611510573,0.870112055273881,0.8394784962559834 
 07/21  10:40:00,28.504,399.8391595111108,0.28505654875055327,371.94992016839145,2832.647084811585,2884.6962730167599,0.0,0.0,0.7084466207438116,0.1985284961205066,0.09302488313568179,0.0,45.0,29.33564423644152,28.933610572777697,28.588789135059604,23.000000000000008,23.000000000000019,22.99999999999976,0.0,4279.711622126116,23.000000000000008,0.009158353771125259,0.0,4040.4157382329015,23.000000000000019,0.009167682703504685,0.0,5268.9757687784899,22.99999999999976,0.00917131927283587,0.9193677143318986,0.8806389845259783,0.8474058257038564 
 07/21  10:50:00,28.7715,409.42812325054197,0.29419396400782257,380.39089983494167,2927.3011864100656,2987.9954750612689,0.0,0.0,0.7149731414814032,0.1921190026722159,0.09290785584638087,0.0,45.0,29.471642832672115,29.04296476068498,28.67102241897363,23.000000000000008,23.0,22.999999999999916,0.0,4335.377563767768,23.000000000000008,0.00915631337569495,0.0,4086.5010481252977,23.0,0.009165772054463322,0.0,5313.480530150771,22.999999999999916,0.009169866153122698,0.9325298205016208,0.8911744380174679,0.8553021152187917 
 07/21  11:00:00,29.039,417.86526145593975,0.3022559645641499,387.7137705684926,3011.2538416824907,3080.454047935536,0.0,0.0,0.7206279266019361,0.18658767683464345,0.09278439656342047,0.0,45.0,29.60835953474101,29.15192044095743,28.75262427797699,22.99999999999972,23.000000000000005,22.99999999999971,0.0,4391.831947376299,22.99999999999972,0.00915429299826716,0.0,4132.462568804381,23.000000000000005,0.009163906868629619,0.0,5357.545311054977,22.99999999999971,0.009168449329301758,0.9457783147866579,0.9016828065427819,0.8631441888067961 
 07/21  11:10:00,29.217333333333334,425.1377239244728,0.30922720394326227,393.9531507893993,3084.0827897589599,3157.666998530181,0.0,0.0,0.7254314410743078,0.18190373071747996,0.09266482820821226,0.0,45.0,29.741558842682499,29.260114521570757,28.833364107224296,22.999999999999607,23.00000000000028,22.99999999999989,0.0,4447.528004935387,22.999999999999607,0.009152327461663439,0.0,4178.138746658608,23.00000000000028,0.009162091759971373,0.0,5401.032738900631,22.99999999999989,0.009167071971853253,0.9587008486221077,0.9121288758823801,0.8709097148318955 
