Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Beam Solar Incident Angle Cosine Value [](TimeStep),ZN001:WALL001:WIN001:Surface Window Total Glazing Layers Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Transmitted Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Gain Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Loss Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Shading Device Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Transmittance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Reflectance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Absorptance [](TimeStep),ZN001:WALL001:WIN001:Surface Shading Device Is On Time Fraction [](TimeStep),ZN001:WALL001:WIN001:Surface Window Blind Slat Angle [deg](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 07/21  11:20:00,29.395666666666668,431.2373778917185,0.3150944119947821,399.13788299148896,3145.4797778399308,3223.4798327794758,0.0,0.0,0.7294079470284114,0.1780356341177321,0.09255641885385653,0.0,45.0,29.87442008698659,29.367184507549628,28.913014075686854,22.999999999999557,22.999999999999834,23.000000000000225,0.0,4503.435523584416,22.999999999999557,0.009150417725418137,0.0,4223.368271500702,22.999999999999834,0.009160331053155618,0.0,5443.809889279273,23.000000000000225,0.009165736904381224,0.971607445423588,0.9224773402802503,0.8785765537749489 
 07/21  11:30:00,29.574,436.16037706428798,0.31984642015471295,403.29208113511137,3195.2326080727737,3277.6063894586516,0.0,0.0,0.7325820278130419,0.17495380233201247,0.09246416985494559,0.0,45.0,30.00657046222371,29.47275680943676,28.991335439282385,22.99999999999982,22.999999999999657,23.000000000000087,0.0,4559.422996148606,22.99999999999982,0.00914855469669938,0.0,4267.986735691434,22.999999999999657,0.009158628751892802,0.0,5485.742887479748,23.000000000000087,0.009164446719729675,0.9844615918832607,0.932691673639046,0.8861214391372335 
 07/21  11:40:00,29.752333333333334,439.90636199182588,0.3234741827054361,406.435765734921,3233.2067569397947,3319.6197737362497,0.0,0.0,0.7349761137353728,0.17263246126783883,0.09239142499678845,0.0,45.0,30.137268517381718,29.57645561412694,29.068087593895354,23.000000000000506,23.000000000000147,23.000000000000033,0.0,4615.133365645725,23.000000000000506,0.00914674012638443,0.0,4311.826632829708,23.000000000000147,0.009156988545048038,0.0,5526.6966690389849,23.000000000000033,0.009163203857252479,0.9971902643548289,0.9427349911084056,0.893520856461696 
 07/21  11:50:00,29.930666666666668,442.4772573142726,0.32597079399474768,408.584961969567,3259.326213075642,3350.025544594821,0.0,0.0,0.7366087376327702,0.17105093391384358,0.0923403284533862,0.0,45.0,30.266305970025625,29.67791162101209,29.143036567431019,22.999999999999916,23.000000000000058,23.00000000000001,0.0,4670.574862159049,22.999999999999916,0.009144977025998529,0.0,4354.719545410834,23.000000000000058,0.009155413814876753,0.0,5566.5376920120629,23.00000000000001,0.00916201059691381,1.009772617598021,0.9525709047945751,0.9007518711883151 
 07/21  12:00:00,30.109,443.87578198323686,0.32733150158116017,409.75131243290999,3273.5543597425078,3368.5279172009138,0.0,0.0,0.7374933300859388,0.17019451416388138,0.09231215575017987,0.0,45.0,30.392978315468466,29.776768324804914,29.215960396128926,22.99999999999996,23.00000000000002,23.000000000000005,0.0,4725.350117854496,22.99999999999996,0.009143271985741497,0.0,4396.499086297982,23.00000000000002,0.009153907604984479,0.0,5605.13719769194,23.000000000000005,0.009160868997724779,1.0221390932507324,0.9621641461519845,0.9077926557618131 
 07/21  12:10:00,30.251666666666666,444.1039846733463,0.32755371528044549,409.9414473727097,3275.8773270442145,3372.7266594400728,0.0,0.0,0.7376374377027917,0.17005502796074385,0.0923075343364645,0.0,45.0,30.51059255674408,29.86838465457995,29.28251744950478,23.000000000000278,23.00000000000001,23.0,0.0,4697.309120492625,23.000000000000278,0.009101094446584784,0.0,4355.821767366963,23.00000000000001,0.00911023498776944,0.0,5534.214859606915,23.0,0.009118745432672122,1.033632070380381,0.9710611610200156,0.9142213727736094 
 07/21  12:20:00,30.394333333333333,443.16224179028878,0.32663701209619708,409.15647188202299,3266.2932886029386,3365.9304255724557,0.0,0.0,0.7370423079600649,0.1706311298769551,0.09232656216298,0.0,45.0,30.627655249844524,29.959150705984216,29.349008862316919,22.999999999999827,23.000000000000285,23.000000000000264,0.0,4748.258215675896,22.999999999999827,0.009072448306129376,0.0,4393.731476902483,23.000000000000285,0.009079289467591175,0.0,5568.518951424697,23.000000000000264,0.009086104149902902,1.0439874185311507,0.9787410615960609,0.9195382507868585 
 07/21  12:30:00,30.537,441.0490776838269,0.3245831370250282,407.39186868740537,3244.810584001014,3347.2000064072415,0.0,0.0,0.7357028218879591,0.1719283511347928,0.0923688269772481,0.0,45.0,30.74134669939982,30.046807128554215,29.413327290880387,23.00000000000022,23.000000000000115,23.000000000000097,0.0,4798.222005494248,23.00000000000022,0.009066807822465698,0.0,4430.51458660306,23.000000000000115,0.009072398114879171,0.0,5601.823533831983,23.000000000000097,0.00907680221652016,1.054389440048278,0.9864686385497173,0.9249043635529294 
 07/21  12:40:00,30.679666666666667,437.76187623291647,0.3213959997348716,404.6378740879373,3211.455222708072,3316.622836115049,0.0,0.0,0.7336077725595734,0.17395890082764677,0.09243332661277983,0.0,45.0,30.851076772830806,30.130929412991585,29.475214324775725,23.000000000000094,22.999999999999767,22.99999999999977,0.0,4846.671186293807,23.000000000000094,0.009069074429814518,0.0,4465.756135384722,22.999999999999767,0.009074676483224596,0.0,5633.68992945451,22.99999999999977,0.00907836928664248,1.0650356430675308,0.9945084319691685,0.9306694735991279 
 07/21  12:50:00,30.822333333333334,433.29821816564665,0.31708166712270399,400.8801061713093,3166.285637727079,3274.2648806836366,0.0,0.0,0.730740499708813,0.17674121147463174,0.0925182888165552,0.0,45.0,30.956550529199494,30.211366361210727,29.5347217228999,22.999999999999745,22.999999999999625,22.99999999999991,0.0,4893.414194629496,22.999999999999745,0.009069943449726738,0.0,4499.369936097415,22.999999999999625,0.009075946671176373,0.0,5664.135281913153,22.99999999999991,0.009080132399600885,1.0754870629953617,1.00244191968176,0.9365006593029991 
 07/21  13:00:00,30.965,427.65740824218769,0.3116483517658633,396.1000849188625,3109.4112114401079,3220.2404142293069,0.0,0.0,0.7270799193010162,0.18029919584517629,0.09262088485380747,0.0,45.0,31.057664744516879,30.28815656442922,29.59213366872574,22.999999999999895,23.00000000000014,22.999999999999966,0.0,4938.3569934114689,22.999999999999895,0.009068976166431953,0.0,4531.381017515222,23.00000000000014,0.00907519759614437,0.0,5693.3482049695289,22.999999999999966,0.009079872236329246,1.085480408481133,1.0099965397308198,0.9421362547711134 
 07/21  13:10:00,31.054166666666668,420.84181450803,0.3051063962889407,390.2753404879836,3041.011605056874,3153.2015716841526,0.0,0.0,0.7226020390468222,0.1846611373391701,0.0927368236140077,0.0,45.0,31.156985250073647,30.36575313145461,29.65200660993204,22.999999999999959,23.000000000000349,22.999999999999987,0.0,5062.080021455621,22.999999999999959,0.00910736445835593,0.0,4643.1000448679919,23.000000000000349,0.009115633366338064,0.0,5829.821461367167,22.999999999999987,0.009119640168319595,1.0952559647076168,1.0175807288707753,0.9479596786240653 
 07/21  13:20:00,31.143333333333336,412.857827612037,0.297468253676007,383.3789816171801,2961.3554512507746,3074.024263832122,0.0,0.0,0.7172821202521444,0.1898580750667484,0.09285980468110715,0.0,45.0,31.249273857219426,30.437648720118529,29.708317711921997,22.99999999999968,23.000000000000143,23.000000000000268,0.0,5103.7124973869499,22.99999999999968,0.009132015634976438,0.0,4673.413614524691,23.000000000000143,0.009143080807623142,0.0,5859.006405990604,23.000000000000268,0.009149514890839249,1.10541085844962,1.0257259431223163,0.9545227776348294 
 07/21  13:30:00,31.2325,403.7164254160008,0.2887484635656496,375.3787847716194,2870.8183877427475,2984.0418791979784,0.0,0.0,0.7110977250120063,0.19592147167122546,0.09298080331676825,0.0,45.0,31.33715022864914,30.505999832465489,29.76344853889008,22.999999999999557,23.000000000000349,23.000000000000104,0.0,5143.18336713228,22.999999999999557,0.009134844212453772,0.0,4702.019878292589,23.000000000000349,0.009147423229626417,0.0,5887.379263152694,23.000000000000104,0.00915661124034615,1.1147649609065856,1.0331760748126498,0.9607056541278666 
 07/21  13:40:00,31.321666666666667,393.4334282697646,0.2789636245739439,366.2360163731463,2769.9011420821195,2883.637503642043,0.0,0.0,0.7040329755049665,0.20287986393649705,0.09308716055853649,0.0,45.0,31.420878163131744,30.571172311584534,29.817965826318205,22.999999999999806,23.000000000000435,23.000000000000044,0.0,5180.8743131270389,22.999999999999806,0.009130898129669749,0.0,4729.341139962986,23.000000000000435,0.009143619174473577,0.0,5915.65631032933,23.000000000000044,0.009153642741672736,1.1231245739798804,1.0396926703168539,0.9662147368927153 
 07/21  13:50:00,31.410833333333334,382.0295569090251,0.2681323626980446,355.9043244254287,2659.2484383159319,2773.3935699904179,0.0,0.0,0.6960844575020011,0.2107540819060803,0.09316146059191859,0.0,45.0,31.500493575957877,30.63335895852645,29.872235183228474,22.999999999999916,23.000000000000179,22.999999999999745,0.0,5216.83881053393,22.999999999999916,0.009128675600167618,0.0,4755.508167214632,23.000000000000179,0.009141182304323273,0.0,5944.155778817959,22.999999999999745,0.009150853194963152,1.1308997055052208,1.0456990732624459,0.9714297979381701 
 07/21  14:00:00,31.5,369.53039030548157,0.25627529586054129,344.32916416589816,2539.66913422796,2653.86340468972,0.0,0.0,0.6872693375507074,0.21955046296333698,0.09318019948595564,0.0,45.0,31.575825570879773,30.692668393302286,29.926504447756594,22.999999999999969,23.00000000000007,22.999999999999635,0.0,5250.9791741896929,22.999999999999969,0.00912820445124046,0.0,4780.592120701054,23.00000000000007,0.009140710103206829,0.0,5973.102652737679,22.999999999999635,0.00915006951352923,1.1383025950780693,1.051462993726587,0.976652279950581 
 07/21  14:10:00,31.5,355.9662934329488,0.24341499466207057,331.4483820946338,2412.157432244195,2522.5410199077648,0.0,0.0,0.6776364529398661,0.22925125556002944,0.0931122915001045,0.0,45.0,31.64351127806147,30.74915471870264,29.980933651063866,23.000000000000605,23.00000000000003,22.99999999999986,0.0,5282.264260572768,23.000000000000605,0.009127866225983331,0.0,4804.626414223626,23.00000000000003,0.009140510997802438,0.0,6002.65498228367,22.99999999999986,0.009149875136098506,1.1449996680749229,1.0570054776313489,0.981947269290777 
 07/21  14:20:00,31.5,341.37236000963619,0.2295759394168953,317.1947865377605,2277.9143513141195,2383.9359183073759,0.0,0.0,0.667281406298295,0.23980106012134909,0.0929175335803559,0.0,45.0,31.70654031636587,30.802824711543406,30.035603542753799,23.00000000000057,22.999999999999717,22.999999999999948,0.0,5311.548996906173,23.00000000000057,0.009127212411042375,0.0,4827.615321151471,22.999999999999717,0.009139958834468543,0.0,6032.914336227912,22.999999999999948,0.009149380476512231,1.1512423599223958,1.0622809821284345,0.9872843390948454 
 07/21  14:30:00,31.5,325.7883977964374,0.21478447355323566,301.5017796131954,2138.3679366129979,2239.6784454230398,0.0,0.0,0.6563671037519283,0.2510876207263033,0.0925452755217684,0.0,45.0,31.765046357377185,30.85363419731759,30.090513739402327,23.000000000000555,22.999999999999589,22.999999999999984,0.0,5339.002000348932,23.000000000000555,0.009126471893328948,0.0,4849.536318317751,22.999999999999589,0.009139247195422298,0.0,6063.928484069173,22.999999999999984,0.009148603347455448,1.1570310203807979,1.0672678090251689,0.9926394077606745 
 07/21  14:40:00,31.5,309.25897387437535,0.19906875346705484,284.3134018416686,1995.1899223360015,2091.3895977385375,0.0,0.0,0.6451518068579282,0.2629144364311722,0.09193375671089965,0.0,45.0,31.819012969262756,30.901502969431215,30.145601811119499,23.00000000000024,23.000000000000126,22.999999999999994,0.0,5364.6438351620049,23.00000000000024,0.009125816038657716,0.0,4870.344648290057,23.000000000000126,0.009138589628461785,0.0,6095.698192887862,22.999999999999994,0.00914777118815504,1.1623695112778146,1.0719629134320806,0.9980068846649931 
 07/21  14:50:00,31.5,291.8335328082969,0.18245869492475975,265.6004214644474,1850.3057541312915,1940.9307711519016,0.0,0.0,0.6340277873221524,0.2749612826426672,0.0910109300351804,0.0,45.0,31.86846527581015,30.94632803609096,30.200760212528836,23.000000000000108,23.000000000000055,22.999999999999724,0.0,5388.511043404299,23.000000000000108,0.009125247619722508,0.0,4889.9791606101839,23.000000000000055,0.009138017790579012,0.0,6128.185871794716,22.999999999999724,0.009146973115043179,1.1672643175433058,1.0763615543174095,1.003382425120965 
 07/21  15:00:00,31.5,273.56660006391186,0.1649859161168401,245.38434683932369,1705.8940434220968,1790.4352031440777,0.0,0.0,0.6235753855426867,0.28672640648449246,0.08969820797282091,0.0,45.0,31.913520273662827,30.987993312731175,30.25584875521249,23.000000000000044,22.999999999999724,22.99999999999989,0.0,5410.680560158202,23.000000000000044,0.009124728646108539,0.0,4908.368022245863,22.999999999999724,0.00913749657334725,0.0,6161.323630672931,22.99999999999989,0.00914619331304388,1.171726551032241,1.0804527838781498,1.00875472251992 
 07/21  15:10:00,31.393,252.97413491106838,0.1466836774708445,222.50389143359804,1551.7147021170147,1624.2709571121566,0.0,0.0,0.6133886538731107,0.29865615548405979,0.08795519064282953,0.0,45.0,31.947807367451433,31.026377377012289,30.310704673893647,22.99999999999971,23.00000000000018,22.99999999999968,0.0,5428.809606567795,22.99999999999971,0.009124279022767079,0.0,4925.433928208069,23.00000000000018,0.00913700872204944,0.0,6195.020502615574,22.99999999999968,0.009145407297480962,1.17512120081186,1.084223329224896,1.0141073905675769 
 07/21  15:20:00,31.286,232.65603444943893,0.12758681833826647,199.27637140324053,1411.1574379874388,1471.654498960926,0.0,0.0,0.6065423493839692,0.3078048699737692,0.08565278064226158,0.0,45.0,31.978735413728999,31.061348894449759,30.36513991157669,23.00000000000018,23.000000000000076,22.9999999999996,0.0,5445.525810993042,23.00000000000018,0.00912388494508138,0.0,4941.095497373908,23.000000000000076,0.009136557651581487,0.0,6229.164693314031,22.9999999999996,0.009144611817958542,1.1781846773425713,1.08765943418293,1.0194212975120994 
 07/21  15:30:00,31.179,211.70463504795309,0.1077316906758598,175.32469174072799,1278.9450250788728,1326.9847153329254,0.0,0.0,0.6041176020437244,0.3130666941718757,0.08281570378439987,0.0,45.0,32.00614903151788,31.09274526281492,30.418928111141086,23.00000000000039,23.000000000000033,22.999999999999845,0.0,5461.072234892103,23.00000000000039,0.00912352514746928,0.0,4955.260869810224,23.000000000000033,0.009136149788003914,0.0,6263.619419847788,22.999999999999845,0.00914381405411775,1.1809008729997957,1.090744830477173,1.0246740941561146 
 07/21  15:40:00,31.072,190.20396741265328,0.08715608984762158,151.34490209697007,1157.912127838215,1193.30668420793,0.0,0.0,0.6087738771761274,0.31165633455986449,0.07956978826400814,0.0,45.0,32.030764878938509,31.12037356958653,30.471817818004966,23.000000000000175,23.000000000000015,22.99999999999994,0.0,5475.7403853710989,23.000000000000175,0.009123187704438086,0.0,4967.823474301458,23.000000000000015,0.00913578827387336,0.0,6298.225106461612,22.99999999999994,0.009143020517954215,1.1833402669120448,1.0934603544629369,1.0298412088553777 
 07/21  15:50:00,30.965,168.24676902869397,0.06589918267916861,128.38761298899864,1050.8048675467836,1073.6959985414399,0.0,0.0,0.6245616549768076,0.29912923900036478,0.07630910602282765,0.0,45.0,32.05353266936433,31.144032453518549,30.52354613658084,23.000000000000076,23.000000000000008,23.000000000000257,0.0,5489.965773199101,23.000000000000076,0.009122864588358978,0.0,4978.668869960071,23.000000000000008,0.009135474758850142,0.0,6332.8058185853319,23.000000000000257,0.00914223526032008,1.185596873246477,1.0957859370120254,1.034896883590315 
 07/21  16:00:00,30.858,145.93587780172894,0.044001432901460139,107.95989310446905,960.1039653443324,971.415486729643,0.0,0.0,0.6578943533401096,0.26812802900141199,0.0739776176584784,0.0,45.0,32.07580189543923,31.163535863782273,30.57384835375703,23.000000000000037,23.000000000000008,23.0000000000001,0.0,5504.402893616089,23.000000000000037,0.009122543869527527,0.0,4987.687131835175,23.000000000000008,0.009135211167284377,0.0,6367.17569770995,23.0000000000001,0.00914146166066995,1.1878046973052388,1.0977030037791625,1.039815070320868 
 07/21  16:10:00,30.715333333333335,123.38601100805214,0.021504524125784687,92.13469955087213,887.8023182121289,885.9005328339198,0.0,0.0,0.7195323351534216,0.20579575404327964,0.07467191080329874,0.0,45.0,32.09214922080038,31.174433132379975,30.61833998180214,23.000000000000019,23.0000000000003,23.000000000000037,0.0,5437.2115219190859,23.000000000000019,0.009084923442902671,0.0,4913.5133135269929,23.0000000000003,0.009095450360664658,0.0,6292.866468525419,23.000000000000037,0.009102246132811267,1.1894234288039665,1.0987718919381638,1.0441648577230023 
 07/21  16:20:00,30.572666666666668,102.02536208708601,-0.001548719503362439,83.7576565802095,836.3183863805028,825.0493551539469,0.0,0.0,0.8197160855896167,0.09818898560314864,0.08209492880723464,0.0,45.0,32.11409310403168,31.18328852294883,30.663247109368066,22.99999999999969,22.999999999999827,22.999999999999735,0.0,5451.85308189428,22.99999999999969,0.009061515122489865,0.0,4917.383082648538,22.999999999999827,0.009069198545912963,0.0,6324.692958404072,22.999999999999735,0.00907385768446435,1.1905899007485626,1.0985700032272897,1.0475165858498446 
 07/21  16:30:00,30.43,93.98973871618694,-0.025114414826473004,77.16081664806421,770.4490825756756,750.3735745129707,0.0,0.0,0.8197160787206027,0.09818899316009745,0.08209492811929985,0.0,45.0,32.13290537587463,31.188012364904098,30.706361231726836,23.000000000000179,23.000000000000225,22.99999999999989,0.0,5466.048072692259,23.000000000000179,0.00905854390747462,0.0,4919.646661900142,23.000000000000225,0.00906495015799373,0.0,6356.328743449894,22.99999999999989,0.009067265786903506,1.1918295908372834,1.098325776509082,1.050986788816485 
 07/21  16:40:00,30.287333333333334,90.52549568615393,-0.04914770320311265,74.31684852009798,742.0521224312547,714.0364338315756,0.0,0.0,0.8197160753831096,0.09818899683184193,0.08209492778504843,0.0,45.0,32.15395974917526,31.18829097220465,30.7472302538714,23.000000000000079,23.00000000000009,23.000000000000239,0.0,5481.062982350579,23.000000000000079,0.009061259352608433,0.0,4919.915994606556,23.00000000000009,0.009067893075874972,0.0,6387.142689455852,23.000000000000239,0.009069413310328239,1.193846263720783,1.0982382654271783,1.054827874999568 
 07/21  16:50:00,30.144666666666667,86.8312961069029,-0.07360283590289305,71.28409770826008,711.7701712782694,675.7553572590006,0.0,0.0,0.8197160715306634,0.09818900107011239,0.08209492739922422,0.0,45.0,32.17291412774318,31.18397291429437,30.78555034603458,23.000000000000037,22.999999999999745,22.999999999999817,0.0,5495.822875136605,23.000000000000037,0.00906214492081767,0.0,4918.091520224713,22.999999999999745,0.009069328744132034,0.0,6416.871774688738,22.999999999999817,0.009070872104400168,1.1958080741675957,1.097891504648258,1.0586562256827934 
 07/21  17:00:00,30.002,82.8864724589073,-0.09843326119078208,68.04559722544606,679.4338141180637,635.4478904516362,0.0,0.0,0.8197160670377188,0.09818900601302733,0.08209492694925386,0.0,45.0,32.18880906816923,31.17501035211056,30.8211187346945,23.00000000000033,22.9999999999996,22.99999999999993,0.0,5509.49875830684,23.00000000000033,0.009061554306634872,0.0,4914.136380024419,22.9999999999996,0.009069026482323115,0.0,6445.324328552917,22.99999999999993,0.00907044775282526,1.1974157950064129,1.0970453066611548,1.0621963550825307 
 07/21  17:10:00,29.823666666666669,78.66540826396533,-0.12359171294097482,64.58031724005194,644.8330685376742,590.7191703593203,0.0,0.0,0.8197160617311001,0.09818901185110624,0.08209492641779365,0.0,45.0,32.195782962763768,31.120931171164238,30.834492181958024,22.999999999999834,22.999999999999849,22.9999999999997,0.0,5456.0417867277669,22.999999999999834,0.009030794294711108,0.0,4389.823968767395,22.999999999999849,0.00903830674925641,0.0,6114.0256219987199,22.9999999999997,0.009039521117700183,1.198094740845768,1.0916982136843308,1.063501365989747 
 07/21  17:20:00,29.645333333333335,74.1363745023185,-0.14903030061065149,60.86220983334266,607.7078466328482,544.249108424212,0.0,0.0,0.8197160553652882,0.09818901885445701,0.08209492578025475,0.0,45.0,32.200832866026079,31.08486699151998,30.855902049868996,23.000000000000239,22.999999999999944,23.000000000000165,0.0,5464.987418884841,23.000000000000239,0.009011950295276917,0.0,4370.099256551396,22.999999999999944,0.009016886736853015,0.0,6132.174675115696,23.000000000000165,0.009017015289544784,1.197765092067283,1.0873074717944147,1.0647719321628187 
 07/21  17:30:00,29.467,69.26014386443795,-0.1747006004023489,56.85907137033112,567.7365958059166,494.97090000903855,0.0,0.0,0.8197160475807497,0.09818902741862055,0.08209492500062978,0.0,45.0,32.20162818960955,31.048794655281364,30.87634010653544,22.999999999999788,22.9999999999997,23.000000000000065,0.0,5472.301018282831,22.999999999999788,0.00900975530159563,0.0,4352.921080252741,22.9999999999997,0.00901260257816606,0.0,6151.65961322625,23.000000000000065,0.00901178694810809,1.1973340710998864,1.0831688288467916,1.0661751468559675 
 07/21  17:40:00,29.288666666666669,63.98843147098137,-0.20055374744140845,52.531262409811279,524.5235170952087,442.54243986289836,0.0,0.0,0.8197160378301746,0.0981890381457201,0.08209492402410536,0.0,45.0,32.19755649031809,31.010802901170597,30.894782946708216,23.000000000000218,23.00000000000016,23.0000000000003,0.0,5477.461887566014,23.000000000000218,0.009012106051154212,0.0,4335.296624829276,23.00000000000016,0.009014772847051388,0.0,6170.368962438842,23.0000000000003,0.00901366171000668,1.1968688660018386,1.0793060839229405,1.0678500422427833 
 07/21  17:50:00,29.110333333333334,58.26237899066092,-0.22654052879304424,47.83046324187927,477.5861392441595,386.4933304861621,0.0,0.0,0.8197160252400797,0.0981890519967185,0.08209492276320181,0.0,45.0,32.188104586075457,30.97023825429493,30.91076294228422,23.000000000000097,23.00000000000006,23.000000000000115,0.0,5480.169684127884,23.000000000000097,0.009012940018315315,0.0,4316.749361013996,23.00000000000006,0.009016185586454557,0.0,6187.842606232501,23.000000000000115,0.009015093514853889,1.1959906532645944,1.0753657922153539,1.06947495975822 
 07/21  18:00:00,28.932000000000003,52.0437879059066,-0.2526114771419621,42.72531481765689,426.61134282910026,326.5244939149683,0.0,0.0,0.8197160084288986,0.09818907049154686,0.08209492107955456,0.0,45.0,32.172791806077977,30.92683447320428,30.923949986864956,23.000000000000044,23.000000000000019,23.000000000000044,0.0,5480.141633004186,23.000000000000044,0.009012578100574459,0.0,4297.099962275817,23.000000000000019,0.009016121288314612,0.0,6203.775825848385,23.000000000000044,0.00901500892961721,1.194487504633583,1.0711266989278552,1.0708129249408523 
 07/21  18:10:00,28.6645,45.194062587173799,-0.2787169649562038,37.102037142587438,370.4630370693759,236.42505840813477,0.0,0.0,0.8197159845570421,0.09818909675418035,0.08209491868877757,0.0,45.0,32.024116270013717,30.790983149603709,30.839252105826387,23.00000000000001,23.000000000000008,23.00000000000001,0.0,3362.8360866645837,23.00000000000001,0.00900606767303465,0.0,2806.71074334095,23.000000000000008,0.00900858577985376,0.0,3861.277653099055,23.00000000000001,0.009008287374735819,1.1796748059362017,1.0577478426199528,1.062468841397606 
 07/21  18:20:00,28.397,37.65919860777304,-0.30480729895597527,30.916295316681955,308.69853894909297,165.73980538837675,0.0,0.0,0.8197159482671022,0.09818913667857385,0.08209491505432401,0.0,45.0,31.943651634725684,30.701995320938307,30.80518253051595,23.00000000000023,23.000000000000207,23.000000000000207,0.0,3323.9324488132099,23.00000000000023,0.009000996065536286,0.0,2759.6398878246566,23.000000000000207,0.009002078977575054,0.0,3837.457160138846,23.000000000000207,0.009002276316610166,1.1714952044973113,1.0487900804494355,1.0589331345499489 
 07/21  18:30:00,28.1295,29.387159271674795,-0.33083281470763128,24.125369847194209,240.89129525867924,87.0327481727386,0.0,0.0,0.8197158869972054,0.09818920408467784,0.08209490891811673,0.0,45.0,31.866704077459749,30.61911909497393,30.776559775991069,22.99999999999985,23.000000000000264,23.000000000000257,0.0,3293.4922796124694,22.99999999999985,0.008999473352048902,0.0,2721.0648501606335,23.000000000000264,0.008999619416743878,0.0,3825.2434710556938,23.000000000000257,0.008999814941905476,1.1637097523627929,1.0404676457939044,1.055953621487955 
 07/21  18:40:00,27.862000000000003,18.957953439611499,-0.35674397116274456,15.563519905013582,155.40140907472893,0.0,9.71705375631853,0.0,0.8197157335477673,0.09818937290214515,0.08209489355008758,0.0,0.0,31.7849256151747,30.537748018548798,30.748200790896303,22.999999999999955,23.000000000000076,22.999999999999873,0.0,3261.7473910555247,22.999999999999955,0.008999710285634367,0.0,2684.185301148347,23.000000000000076,0.008999577728801199,0.0,3814.2153143330817,22.999999999999873,0.008999626662061493,1.1555459942439972,1.0324086473335757,1.053096904626952 
 07/21  18:50:00,27.5945,10.45645382595699,-0.3824914449623084,8.584219165561576,85.71324239478965,0.0,90.12897020518132,0.0,0.8197153820014774,0.09818975965595153,0.08209485834257105,0.0,0.0,31.70027054373892,30.456030300225689,30.717679823182679,22.99999999999976,22.999999999999824,22.999999999999966,0.0,3228.4569581029656,22.99999999999976,0.009000070021330456,0.0,2647.7359704882458,22.999999999999824,0.008999999104851655,0.0,3802.176056854396,22.999999999999966,0.00899997409346709,1.1471504132596349,1.0243869493273026,1.0500898337220819 
 07/21  19:00:00,27.326999999999999,3.214941085586897,-0.4080262243265557,2.6393038540980306,26.353391803808589,0.0,159.83377274241384,0.0,0.8197136162336887,0.09819170226616594,0.0820946815001454,0.0,0.0,31.611604829282599,30.373016577865749,30.683380371465576,23.000000000000154,22.99999999999995,22.999999999999984,0.0,3193.226650747886,23.000000000000154,0.009000130604558397,0.0,2611.112669431405,22.99999999999995,0.009000154033076554,0.0,3787.7744299477319,22.999999999999984,0.009000130467507199,1.1383669049148744,1.0162566100752424,1.0467266074419959 
 07/21  19:10:00,27.130833333333336,0.09015611800455228,-0.43329970235166395,0.07401360814563522,0.7390242738618138,0.0,191.56261960899054,0.0,0.8196252541608836,0.0982889138396746,0.08208583199944179,0.0,0.0,31.52529993715778,30.288164906535326,30.643945791713234,23.000000000000047,22.999999999999795,23.000000000000396,0.0,3158.029404047523,23.000000000000047,0.009000053246292451,0.0,2573.9741903422348,22.999999999999795,0.009000099267273998,0.0,3769.919039055547,23.000000000000396,0.00900009505530821,1.1298161071074935,1.0079450633415995,1.0428545559439047 
 07/21  19:20:00,26.934666666666666,0.0,0.0,0.0,0.0,0.0,198.13691142636209,0.0,0.0,0.0,0.0,0.0,0.0,31.437578426483936,30.20121861396369,30.598182945586136,23.000000000000015,22.999999999999944,23.00000000000011,0.0,3121.7263207217758,23.000000000000015,0.00899999638893605,0.0,2536.129553530725,22.999999999999944,0.009000020575031387,0.0,3747.632671202591,23.00000000000011,0.009000025187756828,1.121127945393172,0.9994291299739587,1.0383569814367022 
 07/21  19:30:00,26.738500000000003,0.0,0.0,0.0,0.0,0.0,203.83014932373244,0.0,0.0,0.0,0.0,0.0,0.0,31.34513696420364,30.112181958940515,30.545165042330504,23.000000000000008,23.000000000000175,23.00000000000003,0.0,3082.9754542617595,23.000000000000008,0.008999986641595766,0.0,2497.5083150511557,23.000000000000175,0.008999988832549957,0.0,3720.0968702996844,23.00000000000003,0.008999992644314066,1.1119803394017907,0.9907147354547397,1.03314790579567 
 07/21  19:40:00,26.542333333333333,0.0,0.0,0.0,0.0,0.0,209.33074600397138,0.0,0.0,0.0,0.0,0.0,0.0,31.247092809586737,30.021249803568894,30.48440044525663,23.000000000000005,23.000000000000047,22.999999999999817,0.0,3041.020137563697,23.000000000000005,0.008999995179414054,0.0,2458.138785091743,23.000000000000047,0.008999990186085114,0.0,3686.7952937542424,22.999999999999817,0.008999991162234949,1.1022879387472576,0.9818233316097619,1.0271820402499652 
 07/21  19:50:00,26.34616666666667,0.0,0.0,0.0,0.0,0.0,214.6127013974437,0.0,0.0,0.0,0.0,0.0,0.0,31.143394940198584,29.92872103183771,30.415947431497533,23.000000000000005,23.00000000000001,22.99999999999995,0.0,2995.7329805096908,23.000000000000005,0.009000001255320134,0.0,2418.1195511358625,23.00000000000001,0.008999998157185864,0.0,3647.6436570708694,22.99999999999995,0.008999997767010175,1.0920463786967408,0.9727841809036445,1.0204661738901809 
 07/21  20:00:00,26.15,0.0,0.0,0.0,0.0,0.0,219.6751604378719,0.0,0.0,0.0,0.0,0.0,0.0,31.03450421964137,29.834942115886773,30.34036579268916,23.000000000000218,23.0,22.999999999999799,0.0,2947.342224064683,23.000000000000218,0.009000001893387648,0.0,2377.592219927328,23.0,0.009000001740617867,0.0,3602.9912234096784,22.999999999999799,0.009000001300958207,1.0813020988770373,0.9636307570718735,1.0130559396823995 
 07/21  20:10:00,25.9895,0.0,0.0,0.0,0.0,0.0,223.04306505203224,0.0,0.0,0.0,0.0,0.0,0.0,30.92268410114727,29.740266842802634,30.258539147307088,27.600762690791496,26.763874051538946,26.944138086689354,0.0,0.0,27.600762690791496,0.009000001862015555,0.0,0.0,26.763874051538946,0.009000001564429985,0.0,0.0,26.944138086689354,0.009000001127203318,1.0702795162139978,0.95439755652543,1.0050389977992525 
 07/21  20:20:00,25.829,0.0,0.0,0.0,0.0,0.0,291.675734835553,0.0,0.0,0.0,0.0,0.0,0.0,31.16940388640251,29.91926189230041,30.460922680911645,29.997460930530776,29.4152899201182,29.81585655060794,0.0,365.2667712064494,29.997460930530776,0.009000001749509953,0.0,0.0,29.4152899201182,0.009000001561448751,0.0,185.5185426543859,29.81585655060794,0.009000001112593082,1.5728964272229885,1.3634911951516376,1.4350159932630494 
 07/21  20:30:00,25.6685,0.0,0.0,0.0,0.0,0.0,307.1011355364693,0.0,0.0,0.0,0.0,0.0,0.0,31.200100308520726,29.97385127934222,30.521338168504358,29.88479435817468,29.193354596020308,29.69913623741497,0.0,247.69312539103707,29.88479435817468,0.009000001729659004,0.0,0.0,29.193354596020308,0.009000001582937907,0.0,63.959199034533067,29.69913623741497,0.009000001130895577,1.8249526525636353,1.6453192859990578,1.7402646096710295 
 07/21  20:40:00,25.508,0.0,0.0,0.0,0.0,0.0,314.7841738536777,0.0,0.0,0.0,0.0,0.0,0.0,31.19131580775129,29.974104068767895,30.53372407198703,29.999859549783648,29.198396219882473,29.852180483452483,0.0,163.8635791475361,29.999859549783648,0.009000001687473369,0.0,0.0,29.198396219882473,0.009000001597154868,0.0,0.0,29.852180483452483,0.009000001145199026,1.8121874607876004,1.621833646866994,1.7291030127737866 
 07/21  20:50:00,25.3475,0.0,0.0,0.0,0.0,0.0,321.57544051840139,0.0,0.0,0.0,0.0,0.0,0.0,31.16383114230754,29.95515870631038,30.52108703654255,29.999998263423007,29.660244319090475,29.999339206265924,0.0,358.53387909391997,29.999998263423007,0.009000001601128388,0.0,0.0,29.660244319090475,0.009000001592787913,0.0,319.8876748378972,29.999339206265924,0.009000001110031918,1.8216978217796603,1.620553769986883,1.7440844743974576 
 07/21  21:00:00,25.187,0.0,0.0,0.0,0.0,0.0,327.7019166736515,0.0,0.0,0.0,0.0,0.0,0.0,31.124410209495048,29.94535243047844,30.501534806247514,29.999999979349988,29.998973957695666,29.999995392622876,0.0,333.3263868042739,29.999999979349988,0.009000001426947459,0.0,83.46003017867864,29.998973957695666,0.009000001571258396,0.0,298.5407255000675,29.999995392622876,0.00900000103235634,1.8179004144038047,1.6678613045012967,1.7568215766610083 
 07/21  21:10:00,25.0265,0.0,0.0,0.0,0.0,0.0,333.4571393523311,0.0,0.0,0.0,0.0,0.0,0.0,31.07690511912058,29.92509428652466,30.47142707187346,29.999999999964865,29.999999833985386,29.99999999655149,0.0,318.2017044019336,29.999999999964865,0.00900000125933276,0.0,99.63469197239675,29.999999833985386,0.009000001530768649,0.0,291.48943783202187,29.99999999655149,0.009000000955731905,1.8133085542279533,1.7037221573011916,1.7541166377452338 
 07/21  21:20:00,24.866,0.0,0.0,0.0,0.0,0.0,338.96187170956889,0.0,0.0,0.0,0.0,0.0,0.0,31.02371357217368,29.896613764206895,30.434700304362815,29.99999999999879,29.999999999340245,29.99999999991607,0.0,298.34869178602949,29.99999999999879,0.009000001123706319,0.0,31.55967166247057,29.999999999340245,0.009000001500353438,0.0,288.21329196493618,29.99999999991607,0.00900000089016124,1.8081691599398154,1.7012218782197184,1.750729451639241 
 07/21  21:30:00,24.7055,0.0,0.0,0.0,0.0,0.0,344.29227073171128,0.0,0.0,0.0,0.0,0.0,0.0,30.966395635947053,29.863512755747107,30.39312686286103,30.000000000000005,29.999999999996367,29.99999999999803,0.0,277.87969329787128,30.000000000000005,0.009000001016775792,0.0,44.24526430320124,29.999999999996367,0.009000001476544988,0.0,270.9956139131442,29.99999999999803,0.009000000835081214,1.802633815091648,1.6981840653891465,1.7468960190590639 
 07/21  21:40:00,24.545,0.0,0.0,0.0,0.0,0.0,349.4979456580505,0.0,0.0,0.0,0.0,0.0,0.0,30.90606801207915,29.827159512031355,30.34804184510454,29.999999999999998,29.99999999999998,29.999999999999987,0.0,256.9913019503887,29.999999999999998,0.009000000930157149,0.0,36.38501572151231,29.99999999999998,0.009000001457334487,0.0,250.71982884986586,29.999999999999987,0.00900000078812806,1.7968108919460598,1.6948487872721748,1.7414524507862906 
 07/21  21:50:00,24.3845,0.0,0.0,0.0,0.0,0.0,354.6144638083358,0.0,0.0,0.0,0.0,0.0,0.0,30.84353206080945,29.78838585007163,30.30024518233953,29.999999999999966,29.999999999999998,30.000000000000026,0.0,235.9398337953444,29.999999999999966,0.009000000857872509,0.0,27.97348101578625,29.999999999999998,0.009000001442142544,0.0,229.77291017553069,30.000000000000026,0.00900000074755365,1.7907781452268073,1.6894996663484392,1.7377114428998493 
 07/21  22:00:00,24.224,0.0,0.0,0.0,0.0,0.0,359.6671609166273,0.0,0.0,0.0,0.0,0.0,0.0,30.77937715011584,29.747738059099338,30.250363122649888,30.0,29.999999999999998,29.999999999999976,0.0,214.91695784994298,30.0,0.009000000796657413,0.0,19.411008365820487,29.999999999999998,0.009000001430944403,0.0,208.2924734302764,29.999999999999976,0.009000000712380207,1.7845927391458974,1.685617297718009,1.7340457959744567 
 07/21  22:10:00,24.099166666666667,0.0,0.0,0.0,0.0,0.0,363.16335998327437,0.0,0.0,0.0,0.0,0.0,0.0,30.715542786780956,29.705655653322976,30.19886408500439,29.99999999999997,30.0,29.999999999999987,0.0,194.50619223378713,29.99999999999997,0.009000000744650553,0.0,10.518558345749132,30.0,0.009000001423871848,0.0,186.57291509665169,29.999999999999987,0.00900000068203214,1.7784417744815547,1.681599405474393,1.7297808664232429 
 07/21  22:20:00,23.974333333333335,0.0,0.0,0.0,0.0,0.0,366.60040423412047,0.0,0.0,0.0,0.0,0.0,0.0,30.65095402223431,29.662464934665456,30.146106509524807,30.000000000000033,29.999999999999998,30.000000000000005,0.0,174.42410549715084,30.000000000000033,0.009000000700585359,0.0,1.3363250375622736,29.999999999999998,0.00900000142106372,0.0,164.84730991590676,30.000000000000005,0.009000000656075204,1.7706926128412893,1.6774772815136985,1.725656273562003 
 07/21  22:30:00,23.8495,0.0,0.0,0.0,0.0,0.0,370.0176881926481,0.0,0.0,0.0,0.0,0.0,0.0,30.585831456123768,29.61839079571064,30.09237369212977,29.99999999999998,29.983295880733306,30.0,0.0,154.7345760209151,29.99999999999998,0.009000000663434078,0.0,0.0,29.983295880733306,0.009000001420562648,0.0,143.3090732910277,30.0,0.009000000634118372,1.764676902533806,1.6732725002338005,1.7192058540754452 
 07/21  22:40:00,23.724666666666669,0.0,0.0,0.0,0.0,0.0,373.4227242546796,0.0,0.0,0.0,0.0,0.0,0.0,30.520373353479035,29.57320325588258,30.03788966944757,30.0,29.94655240903675,29.999999999999994,0.0,135.5091141131308,30.0,0.009000000632308164,0.0,0.0,29.94655240903675,0.009000001420754354,0.0,122.13171690750315,29.999999999999994,0.009000000615797553,1.7586336787614579,1.6671944667432055,1.714197413195561 
 07/21  22:50:00,23.599833333333338,0.0,0.0,0.0,0.0,0.0,376.82138772940257,0.0,0.0,0.0,0.0,0.0,0.0,30.45473408724603,29.52678280632643,29.98282852230254,29.999999999999984,29.898345210203677,29.99999999999999,0.0,116.81022284499055,29.999999999999984,0.009000000606444184,0.0,0.0,29.898345210203677,0.009000001420967454,0.0,101.48913406355489,29.99999999999999,0.009000000600779653,1.752577233857972,1.6588784423129209,1.7091383714808218 
 07/21  23:00:00,23.475,0.0,0.0,0.0,0.0,0.0,380.21828078825049,0.0,0.0,0.0,0.0,0.0,0.0,30.389031013263396,29.479283612043259,29.927318754413368,30.0,29.84721885196148,29.999999999999998,0.0,98.69655235200672,30.0,0.009000000585199049,0.0,0.0,29.84721885196148,0.009000001421068207,0.0,81.58988408662403,29.999999999999998,0.009000000588762134,1.7465184147310187,1.649246988707302,1.7040406041244026 
 07/21  23:10:00,23.350166666666668,0.0,0.0,0.0,0.0,0.0,383.61684442182357,0.0,0.0,0.0,0.0,0.0,0.0,30.323350087986179,29.43095532471618,29.871436781607437,30.000000000000005,29.79688795168172,29.999999999999998,0.0,81.23092721948412,30.000000000000005,0.00900000056803705,0.0,0.0,29.79688795168172,0.009000001421093578,0.0,62.77902312145306,29.999999999999998,0.009000000579459138,1.739519672315766,1.6392286907737675,1.698911183725255 
 07/21  23:20:00,23.22533333333333,0.0,0.0,0.0,0.0,0.0,387.0195200386813,0.0,0.0,0.0,0.0,0.0,0.0,30.25774904525591,29.381990900527126,29.815138451821097,29.999999999999994,29.74767534943071,29.999999999999998,0.0,64.49731268771473,29.999999999999994,0.009000000554510462,0.0,0.0,29.74767534943071,0.009000001421091404,0.0,46.16929888650702,29.999999999999998,0.009000000572537002,1.734255842458361,1.6292353993830274,1.6937461106574448 
 07/21  23:30:00,23.100500000000005,0.0,0.0,0.0,0.0,0.0,390.4278364885212,0.0,0.0,0.0,0.0,0.0,0.0,30.19225444215257,29.332487734331108,29.758887202004666,30.0,29.69921086259328,30.000000000000005,0.0,48.665872245177549,30.0,0.009000000544233025,0.0,0.0,29.69921086259328,0.009000001421085407,0.0,27.298340498886206,30.000000000000005,0.009000000567954149,1.7292640300546205,1.6193106780328317,1.6866820139144284 
 07/21  23:40:00,22.97566666666667,0.0,0.0,0.0,0.0,0.0,393.8422685221103,0.0,0.0,0.0,0.0,0.0,0.0,30.126962135673755,29.282534112673358,29.702775859124228,30.00000000000001,29.651403599915324,30.000000000000005,0.0,32.85127743797007,30.00000000000001,0.009000000536962009,0.0,0.0,29.651403599915324,0.009000001421081988,0.0,7.691616186766624,30.000000000000005,0.00900000056577168,1.7223866437780516,1.6094237997744028,1.6813244844438123 
 07/21  23:50:00,22.850833333333335,0.0,0.0,0.0,0.0,0.0,397.26632441339987,0.0,0.0,0.0,0.0,0.0,0.0,30.061991931717257,29.23228266967496,29.64685537987733,30.000000000000005,29.603201468031228,29.98258346103501,0.0,16.311657313686497,30.000000000000005,0.009000000532632362,0.0,0.0,29.603201468031228,0.009000001421080902,0.0,0.0,29.98258346103501,0.009000000565216085,1.716412711857998,1.599579720638635,1.6759878770582815 
 07/21  24:00:00,22.726,0.0,0.0,0.0,0.0,0.0,400.70448984612048,0.0,0.0,0.0,0.0,0.0,0.0,29.997348276886905,29.181778124711604,29.59070507292465,29.9998663493323,29.553844692071654,29.936233830474064,0.0,0.0,29.9998663493323,0.009000000531199133,0.0,0.0,29.553844692071654,0.009000001421080834,0.0,0.0,29.936233830474064,0.009000000565259339,1.710472211161813,1.5896712603537558,1.6687878667945167 
 01/01  00:10:00,-6.333333333333334,0.0,0.0,0.0,0.0,0.0,797.6013394909653,0.0,0.0,0.0,0.0,0.0,0.0,11.167651833663268,10.89307676808259,10.205859248425748,15.000000000000148,15.000000000000146,15.000000000000158,1244.3661800115356,0.0,15.000000000000148,0.013290793376868129,1303.4327325117679,0.0,15.000000000000146,0.013290793376868129,2189.724102642233,0.0,15.000000000000158,0.013290793376868129,-1.4462405282249845,-1.468776761909855,-1.5249152122876518 
 01/01  00:20:00,-5.666666666666667,0.0,0.0,0.0,0.0,0.0,753.0801490103563,0.0,0.0,0.0,0.0,0.0,0.0,11.153031777236974,10.83216000370948,10.152194246205351,15.000000000000007,14.99999999999987,15.00000000000001,1248.2565093922986,0.0,15.000000000000007,0.013321393780683143,1329.7513483817004,0.0,14.99999999999987,0.013321393362826596,2223.065303918429,0.0,15.00000000000001,0.013321393780683143,-1.447443865577859,-1.4737702122545349,-1.5292849356919334 
 01/01  00:30:00,-5.0,0.0,0.0,0.0,0.0,0.0,706.8640239531439,0.0,0.0,0.0,0.0,0.0,0.0,11.142499907193649,10.772214845768449,10.099404009760749,15.000000000000002,14.999999999999995,15.000000000000162,1250.755859240393,0.0,15.000000000000002,0.013352135416939578,1355.7471922114738,0.0,14.999999999999995,0.013352134998098483,2255.955600365128,0.0,15.000000000000162,0.013352135416939578,-1.448311130569226,-1.4786811486361407,-1.5335812130492855 
 01/01  00:40:00,-4.333333333333334,0.0,0.0,0.0,0.0,0.0,658.6367770547752,0.0,0.0,0.0,0.0,0.0,0.0,11.136669024518304,10.713632499108167,10.047892122476416,15.000000000000002,15.000000000000144,15.000000000000173,1251.721150518174,0.0,15.000000000000002,0.013383019265660754,1381.2339329115699,0.0,15.000000000000144,0.013383019265660754,2288.125410485683,0.0,15.000000000000173,0.013383019265660754,-1.448792078382276,-1.4834776815452349,-1.5377713504406985 
 01/01  00:50:00,-3.6666666666666667,0.0,0.0,0.0,0.0,0.0,607.4302260343503,0.0,0.0,0.0,0.0,0.0,0.0,11.136776218425747,10.65682709784429,9.998077377084627,14.999999999999999,15.000000000000158,15.000000000000176,1250.6835152445956,0.0,14.999999999999999,0.01341404589513411,1406.0063829278236,0.0,15.000000000000158,0.013414046315958283,2319.283348187471,0.0,15.000000000000176,0.013414046315958283,-1.4487851335873763,-1.4881261386843372,-1.541821481652798 
 01/01  01:00:00,-3.0,0.0,0.0,0.0,0.0,0.0,555.7983969417684,0.0,0.0,0.0,0.0,0.0,0.0,11.140372385126641,10.602178131950066,9.950334373130867,15.000000000000137,15.000000000000158,15.000000000000343,1248.5913818035197,0.0,15.000000000000137,0.0134452175661377,1429.8680894274617,0.0,15.000000000000158,0.0134452175661377,2349.1574141603416,0.0,15.000000000000343,0.0134452175661377,-1.4484915401125509,-1.4925957706321643,-1.5457013902311608 
 01/01  01:10:00,-3.0,0.0,0.0,0.0,0.0,0.0,565.9618978341944,0.0,0.0,0.0,0.0,0.0,0.0,11.083109458129986,10.54998348075384,9.904947709663233,14.999999999999867,15.000000000000009,15.000000000000022,1270.387408030797,0.0,14.999999999999867,0.013445217144314933,1452.6557781759282,0.0,15.000000000000009,0.0134452175661377,2377.5291684215569,0.0,15.000000000000022,0.0134452175661377,-1.4523689484247875,-1.4960343437009265,-1.548560039153794 
 01/01  01:20:00,-3.0,0.0,0.0,0.0,0.0,0.0,573.3531747736864,0.0,0.0,0.0,0.0,0.0,0.0,11.029074302431465,10.500486345633235,9.862144891695982,15.000000000000274,14.999999999999848,15.000000000000002,1291.0162889896156,0.0,15.000000000000274,0.0134452175661377,1474.2353416870283,0.0,14.999999999999848,0.013445217144314933,2404.22442721433,0.0,15.000000000000002,0.0134452175661377,-1.4568051110457412,-1.5000767705837284,-1.5520336871625165 
 01/01  01:30:00,-3.0,0.0,0.0,0.0,0.0,0.0,570.2160218423037,0.0,0.0,0.0,0.0,0.0,0.0,10.987521571533569,10.453921058867815,9.822150400434593,15.000000000000016,15.0000000000003,15.0,1306.8967058057829,0.0,15.000000000000016,0.0134452175661377,1494.4814822182885,0.0,15.0000000000003,0.0134452175661377,2429.0788164981688,0.0,15.0,0.0134452175661377,-1.4602148736970866,-1.5038779660889068,-1.5552780992889928 
 01/01  01:40:00,-3.0,0.0,0.0,0.0,0.0,0.0,577.8507602300354,0.0,0.0,0.0,0.0,0.0,0.0,10.93663552529129,10.410437767422627,9.78511203705848,15.000000000000004,15.000000000000018,14.999999999999828,1326.043660730606,0.0,15.000000000000004,0.0134452175661377,1513.3004129104348,0.0,15.000000000000018,0.0134452175661377,2451.967370253221,0.0,14.999999999999828,0.013445217144314933,-1.4643886333356016,-1.507425977830819,-1.5582815627664067 
 01/01  01:50:00,-3.0,0.0,0.0,0.0,0.0,0.0,585.6621789590915,0.0,0.0,0.0,0.0,0.0,0.0,10.887335382499416,10.370047045872159,9.751043794795234,15.000000000000002,15.000000000000002,14.999999999999988,1344.641105787391,0.0,15.000000000000002,0.0134452175661377,1530.660811771348,0.0,15.000000000000002,0.0134452175661377,2472.8486710461199,0.0,14.999999999999988,0.013445217144314933,-1.4684303237710937,-1.5107203006227812,-1.56104321805744 
 01/01  02:00:00,-3.0,0.0,0.0,0.0,0.0,0.0,593.6467188509522,0.0,0.0,0.0,0.0,0.0,0.0,10.839627384046356,10.332632069854308,9.719833617461984,14.999999999999999,15.0,14.999999999999826,1362.5355720121159,0.0,14.999999999999999,0.013445217144314933,1546.59706222893,0.0,15.0,0.0134452175661377,2491.771840351892,0.0,14.999999999999826,0.013445217144314933,-1.4723396232890325,-1.5137707477162792,-1.5635723653440102 
 01/01  02:10:00,-3.1666666666666667,0.0,0.0,0.0,0.0,0.0,596.8342408262752,0.0,0.0,0.0,0.0,0.0,0.0,10.7986939265505,10.297986248873237,9.691279818123269,14.999999999999855,14.999999999999844,15.000000000000164,1377.763366062355,0.0,14.999999999999855,0.013442377409287906,1561.1941344266675,0.0,14.999999999999844,0.013442377409287906,2508.856529980884,0.0,15.000000000000164,0.0134423778310197,-1.475692351357278,-1.5165944222551189,-1.5658855670632446 
 01/01  02:20:00,-3.333333333333333,0.0,0.0,0.0,0.0,0.0,600.1179763048845,0.0,0.0,0.0,0.0,0.0,0.0,10.759418733712545,10.265820352777754,9.665097711032234,15.000000000000146,15.00000000000031,15.000000000000013,1392.2050105223344,0.0,15.000000000000146,0.013439539295196937,1574.5805444629444,0.0,15.00000000000031,0.013439539295196937,2524.283501560456,0.0,15.000000000000013,0.013439539295196937,-1.4789079768097715,-1.519215127973395,-1.5680060481510279 
 01/01  02:30:00,-3.5,0.0,0.0,0.0,0.0,0.0,603.3953455781473,0.0,0.0,0.0,0.0,0.0,0.0,10.721634601732703,10.235748762922328,9.640902464556272,15.000000000000158,15.00000000000002,15.000000000000002,1405.981429319474,0.0,15.000000000000158,0.013436701957909834,1586.9329889304584,0.0,15.00000000000002,0.013436701957909834,2538.3030919214809,0.0,15.000000000000002,0.013436701957909834,-1.4820003392308965,-1.5216644274879344,-1.5699651363486714 
 01/01  02:40:00,-3.6666666666666667,0.0,0.0,0.0,0.0,0.0,606.6672695410447,0.0,0.0,0.0,0.0,0.0,0.0,10.685049212196857,10.207364223575152,9.618286236171178,15.000000000000613,15.000000000000656,15.000000000000707,1419.2285305198164,0.0,15.000000000000613,0.013433865818399445,1598.4496576534248,0.0,15.000000000000656,0.013433865818399445,2551.1968982023747,0.0,15.000000000000707,0.013433865818399445,-1.4849935085599125,-1.523975662778305,-1.5717959477266233 
 01/01  02:50:00,-3.8333333333333337,0.0,0.0,0.0,0.0,0.0,609.9346972690914,0.0,0.0,0.0,0.0,0.0,0.0,10.64939232805802,10.180289639979647,9.59687079279227,15.00000000000004,15.000000000000047,15.000000000000407,1432.0776139118407,0.0,15.00000000000004,0.013431030875907479,1609.3207956029845,0.0,15.000000000000047,0.013431030875907479,2563.235428356643,0.0,15.000000000000407,0.013431030875907479,-1.4879096770124348,-1.5261796309490446,-1.573529176679379 
 01/01  03:00:00,-4.0,0.0,0.0,0.0,0.0,0.0,613.2009669574766,0.0,0.0,0.0,0.0,0.0,0.0,10.614426241232279,10.154194833186852,9.576323792496745,15.000000000000155,15.000000000000169,15.00000000000021,1444.6455774036672,0.0,15.000000000000155,0.01342819712967627,1619.715587992979,0.0,15.000000000000169,0.01342819712967627,2574.6597791243295,0.0,15.00000000000021,0.01342819712967627,-1.4907683554098559,-1.5283032848044347,-1.5751917743584454 
 01/01  03:10:00,-3.666666666666667,0.0,0.0,0.0,0.0,0.0,597.5143033557731,0.0,0.0,0.0,0.0,0.0,0.0,10.599657334311506,10.128800122153255,9.55636238236166,14.999999999999853,14.999999999999844,15.000000000000016,1449.3048998547379,0.0,14.999999999999853,0.013428196708398777,1629.778589054475,0.0,14.999999999999844,0.013428196708398777,2585.676755699311,0.0,15.000000000000016,0.01342819712967627,-1.491975502807782,-1.5303694384680209,-1.5768066643881814 
 01/01  03:20:00,-3.3333333333333337,0.0,0.0,0.0,0.0,0.0,582.5473030052357,0.0,0.0,0.0,0.0,0.0,0.0,10.58520492666468,10.103915106205648,9.536796327877135,15.000000000000299,15.000000000000327,14.999999999999819,1453.7363779097082,0.0,15.000000000000299,0.01342819712967627,1639.614260531957,0.0,15.000000000000327,0.01342819712967627,2596.4348680056957,0.0,14.999999999999819,0.013428196708398777,-1.49315662217691,-1.5323936315738783,-1.5783892604680366 
