Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Beam Solar Incident Angle Cosine Value [](TimeStep),ZN001:WALL001:WIN001:Surface Window Total Glazing Layers Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Transmitted Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Gain Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Loss Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Shading Device Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Transmittance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Reflectance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Absorptance [](TimeStep),ZN001:WALL001:WIN001:Surface Shading Device Is On Time Fraction [](TimeStep),ZN001:WALL001:WIN001:Surface Window Blind Slat Angle [deg](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/01  03:30:00,-3.0,0.0,0.0,0.0,0.0,0.0,577.2975170141187,0.0,0.0,0.0,0.0,0.0,0.0,10.561521098166308,10.079507587013057,9.517604114394212,14.999999999999864,14.999999999999855,15.000000000000166,1461.7939050075602,0.0,14.999999999999864,0.013428196708398777,1649.2553906808174,0.0,14.999999999999855,0.013428196708398777,2606.975425052734,0.0,15.000000000000166,0.01342819712967627,-1.4950917842281769,-1.5343784792891722,-1.5799413320896215 
 01/01  03:40:00,-2.666666666666667,0.0,0.0,0.0,0.0,0.0,561.8220351052038,0.0,0.0,0.0,0.0,0.0,0.0,10.54906942050509,10.055662745212967,9.498888220115353,15.000000000000148,15.000000000000158,15.000000000000015,1465.6127688031225,0.0,15.000000000000148,0.01342819712967627,1658.6701467892363,0.0,15.000000000000158,0.01342819712967627,2617.243471800358,0.0,15.000000000000015,0.01342819712967627,-1.4961090239664366,-1.53631712989883,-1.5814545779480914 
 01/01  03:50:00,-2.333333333333333,0.0,0.0,0.0,0.0,0.0,546.6253196148452,0.0,0.0,0.0,0.0,0.0,0.0,10.537465681582909,10.032534808303465,9.48082281341799,15.000000000000009,14.999999999999842,14.999999999999823,1469.048453262435,0.0,15.000000000000009,0.01342819712967627,1667.7861106080277,0.0,14.999999999999842,0.013428196708398777,2627.1245486865607,0.0,14.999999999999823,0.013428196708398777,-1.4970568574798958,-1.5381970363356703,-1.5829149746139105 
 01/01  04:00:00,-2.0,0.0,0.0,0.0,0.0,0.0,531.4096758908293,0.0,0.0,0.0,0.0,0.0,0.0,10.527102550757203,10.010311666446033,9.463616894190622,15.000000000000002,15.000000000000329,15.00000000000035,1472.016516285973,0.0,15.000000000000002,0.01342819712967627,1676.5099825240969,0.0,15.000000000000329,0.01342819712967627,2636.4739265220057,0.0,15.00000000000035,0.01342819712967627,-1.497903272262392,-1.5400030160382865,-1.5843056592909413 
 01/01  04:10:00,-2.0,0.0,0.0,0.0,0.0,0.0,538.8343295437848,0.0,0.0,0.0,0.0,0.0,0.0,10.494448197383648,9.989189980051484,9.4474861926169,14.999999999999848,15.00000000000002,15.000000000000027,1483.4861276535772,0.0,14.999999999999848,0.013425364157762049,1684.741462821657,0.0,15.00000000000002,0.013425364578948803,2645.138048109623,0.0,15.000000000000027,0.013425364578948803,-1.5005697707935322,-1.5417190961672028,-1.585609201773013 
 01/01  04:20:00,-2.0,0.0,0.0,0.0,0.0,0.0,545.0891973474678,0.0,0.0,0.0,0.0,0.0,0.0,10.46364919045525,9.969344991161873,9.43261922621448,15.000000000000146,15.000000000000174,15.000000000000182,1494.4100558251783,0.0,15.000000000000146,0.013422533222968693,1692.3879100923749,0.0,15.000000000000174,0.013422533222968693,2652.977630291115,0.0,15.000000000000182,0.013422533222968693,-1.5030839902599869,-1.5433311325375488,-1.5868104462372579 
 01/01  04:30:00,-2.0,0.0,0.0,0.0,0.0,0.0,550.8954607659896,0.0,0.0,0.0,0.0,0.0,0.0,10.434239729949434,9.95088585858021,9.419130682337924,15.000000000000482,15.000000000000356,15.00000000000038,1504.7539013219289,0.0,15.000000000000482,0.013419703060980204,1699.385288575962,0.0,15.000000000000356,0.013419703060980204,2659.898718702031,0.0,15.00000000000038,0.013419703060980204,-1.5054840429476407,-1.5448303103274284,-1.5879001618268439 
 01/01  04:40:00,-2.0,0.0,0.0,0.0,0.0,0.0,556.3500616229062,0.0,0.0,0.0,0.0,0.0,0.0,10.406206636061994,9.933839342220342,9.407046989692259,15.00000000000035,15.000000000000027,15.00000000000039,1514.5112652409712,0.0,15.00000000000035,0.013416874092228222,1705.7098096148612,0.0,15.000000000000027,0.013416874092228222,2665.8682709971888,0.0,15.00000000000039,0.013416874092228222,-1.5077711362110554,-1.546214518337973,-1.5888762584260319 
 01/01  04:50:00,-2.0,0.0,0.0,0.0,0.0,0.0,564.0681318354289,0.0,0.0,0.0,0.0,0.0,0.0,10.376804493439489,9.918152825489497,9.396311330688017,15.000000000000343,15.000000000000349,15.00000000000021,1524.7259709728349,0.0,15.000000000000343,0.013414046315958283,1711.3785054823498,0.0,15.000000000000349,0.013414046315958283,2670.913481415736,0.0,15.00000000000021,0.013414046315958283,-1.510169245242592,-1.547488086059746,-1.5897433656148515 
 01/01  05:00:00,-2.0,0.0,0.0,0.0,0.0,0.0,571.4562986571352,0.0,0.0,0.0,0.0,0.0,0.0,10.34861157797673,9.903713701598699,9.38680427677163,15.000000000000183,15.000000000000198,15.000000000000382,1534.4577200409875,0.0,15.000000000000183,0.013411219731416555,1716.441266950635,0.0,15.000000000000198,0.013411219731416555,2675.1095567470786,0.0,15.000000000000382,0.013411219731416555,-1.5124680742956363,-1.5486602052153853,-1.59051116280847 
 01/01  05:10:00,-1.8333333333333335,0.0,0.0,0.0,0.0,0.0,549.7922121263048,0.0,0.0,0.0,0.0,0.0,0.0,10.351456978208479,9.890463338248689,9.378424637245557,15.000000000000173,15.000000000000187,15.000000000000395,1532.0974246263054,0.0,15.000000000000173,0.013408394337849834,1720.941829404619,0.0,15.000000000000187,0.013408394337849834,2678.538706589985,0.0,15.000000000000395,0.013408394337849834,-1.5122360914883034,-1.549735677748779,-1.5911878492087275 
 01/01  05:20:00,-1.6666666666666668,0.0,0.0,0.0,0.0,0.0,527.8042726821711,0.0,0.0,0.0,0.0,0.0,0.0,10.356384100835406,9.878090623442516,9.37090626031909,14.999999999999855,15.000000000000192,15.000000000000214,1528.708085481998,0.0,14.999999999999855,0.013405569713952912,1724.9961424252916,0.0,15.000000000000192,0.01340557013450556,2681.3527957902235,0.0,15.000000000000214,0.01340557013450556,-1.5118343724227193,-1.550739788417713,-1.5917949377400694 
 01/01  05:30:00,-1.5,0.0,0.0,0.0,0.0,0.0,513.3219322938654,0.0,0.0,0.0,0.0,0.0,0.0,10.355011546657748,9.866472598533914,9.36410221286563,14.999999999999675,15.000000000000363,15.000000000000382,1527.8305554010963,0.0,14.999999999999675,0.013402746700169589,1728.6914076342096,0.0,15.000000000000363,0.013402747120631807,2683.6792806234127,0.0,15.000000000000382,0.013402747120631807,-1.5119462929031944,-1.5516825403341168,-1.592344307153204 
 01/01  05:40:00,-1.3333333333333335,0.0,0.0,0.0,0.0,0.0,493.4065480605888,0.0,0.0,0.0,0.0,0.0,0.0,10.360003110551255,9.855488399795478,9.35787925414857,14.999999999999977,15.000000000000023,15.000000000000212,1524.4406607490542,0.0,14.999999999999977,0.013399924875105449,1732.0910614362443,0.0,15.000000000000023,0.013399925295477275,2685.617694540724,0.0,15.000000000000212,0.013399925295477275,-1.511539305412762,-1.5525737605309225,-1.5928467261525539 
 01/01  05:50:00,-1.1666666666666666,0.0,0.0,0.0,0.0,0.0,472.3821124446362,0.0,0.0,0.0,0.0,0.0,0.0,10.367153315293442,9.845071952960727,9.352160570576535,14.999999999999999,15.000000000000524,15.000000000000755,1520.204351989973,0.0,14.999999999999999,0.013397104238009822,1735.235754797039,0.0,15.000000000000524,0.013397104658291295,2687.23346270016,0.0,15.000000000000755,0.013397104658291295,-1.5109562781140902,-1.5534188259529423,-1.5933084045206896 
 01/01  06:00:00,-1.0,0.0,0.0,0.0,0.0,0.0,452.53220421241658,0.0,0.0,0.0,0.0,0.0,0.0,10.374051515464231,9.835201012177409,9.346915686472844,15.000000000000158,15.000000000000388,15.000000000000425,1516.0905604306684,0.0,15.000000000000158,0.013394285208323847,1738.1424876716947,0.0,15.000000000000388,0.013394285208323847,2688.557308817917,0.0,15.000000000000425,0.013394285208323847,-1.510393760313124,-1.5542195553171077,-1.5937318093262239 
 01/01  06:10:00,-1.0,0.0,0.0,0.0,0.0,0.0,463.1741328243798,0.0,0.0,0.0,0.0,0.0,0.0,10.350159788560625,9.825821116705893,9.342115882223038,15.000000000000009,15.000000000000549,15.000000000000587,1523.755681669605,0.0,15.000000000000009,0.013391466944825521,1740.8301625765967,0.0,15.000000000000549,0.013391466944825521,2689.607344919172,0.0,15.000000000000587,0.013391466944825521,-1.512341850948393,-1.5549803787979797,-1.5941192648130778 
 01/01  06:20:00,-1.0,0.0,0.0,0.0,0.0,0.0,473.0036287508151,0.0,0.0,0.0,0.0,0.0,0.0,10.326601715909165,9.817076632634614,9.337851435959872,15.000000000000002,15.000000000000214,15.000000000000045,1531.3738085770793,0.0,15.000000000000002,0.01338864986704755,1743.2576874451686,0.0,15.000000000000214,0.01338864986704755,2690.3463671131996,0.0,15.000000000000045,0.01338864986704755,-1.5142622978708183,-1.5556895991912108,-1.5944634890499819 
 01/01  06:30:00,-1.0,0.0,0.0,0.0,0.0,0.0,482.2188461706875,0.0,0.0,0.0,0.0,0.0,0.0,10.303863386191951,9.809069590487793,9.334206875648667,15.00000000000016,15.000000000000016,14.999999999999819,1538.7442710932456,0.0,15.00000000000016,0.0133858339742418,1745.3710705107893,0.0,15.000000000000016,0.0133858339742418,2690.7153052102046,0.0,14.999999999999819,0.013385833554321348,-1.5161154966773534,-1.5563389556995256,-1.5947576648445352 
 01/01  06:40:00,-1.0,0.0,0.0,0.0,0.0,0.0,490.6461161400366,0.0,0.0,0.0,0.0,0.0,0.0,10.282111469251668,9.80177811761154,9.331214185694846,15.00000000000001,15.0,14.999999999999805,1545.7462017812928,0.0,15.00000000000001,0.01338301926566075,1747.1576467939913,0.0,15.0,0.01338301926566075,2690.676133258709,0.0,14.999999999999805,0.013383018845830455,-1.5178879130169297,-1.5569302361540823,-1.5949992272525815 
 01/01  06:50:00,-1.0,0.0,0.0,0.0,0.0,0.0,498.3275293974252,0.0,0.0,0.0,0.0,0.0,0.0,10.261470511391112,9.7952488259574,9.32891709270461,14.999999999999839,14.999999999999649,15.000000000000167,1552.3409329663596,0.0,14.999999999999839,0.013380205320817351,1748.6021145502633,0.0,14.999999999999649,0.013380205320817351,2690.199460926944,0.0,15.000000000000167,0.013380205740557526,-1.5195694533694706,-1.5574596736211047,-1.595184629384495 
 01/01  07:00:00,-1.0,0.0,0.0,0.0,0.0,0.0,503.28771588130857,0.0,0.0,0.0,0.0,0.0,0.0,10.244064803648465,9.789452749372437,9.327296591137515,15.000000000000153,15.000000000000151,15.00000000000001,1557.7088264044024,0.0,15.000000000000153,0.013377393398185868,1749.709994143106,0.0,15.000000000000151,0.013377393398185868,2689.2876623919648,0.0,15.00000000000001,0.013377393398185868,-1.5209871754193234,-1.5579296397994722,-1.5953154089978606 
 01/01  07:10:00,-1.0,0.0,0.0,0.0,0.0,0.0,500.8898920490936,0.0,0.0,0.0,0.0,0.0,0.0,10.234809076845764,9.784319936282062,9.326291719115146,20.09021804284445,20.058445312999223,20.06456544485406,4006.7329569758287,0.0,20.09021804284445,0.013943716783824924,4287.708036162948,0.0,20.058445312999223,0.013965600542471429,6352.18273815078,0.0,20.06456544485406,0.013961487059668439,-1.5217409525823876,-1.5583457826966898,-1.5953965112347728 
 01/01  07:20:00,-1.0,0.0,0.0,0.0,0.0,0.0,569.3104712750984,0.0,0.0,0.0,0.0,0.0,0.0,10.54204746864523,10.071461410325983,9.617959664639589,20.000000000000499,20.000000000000307,20.00000000000137,2584.4351617931449,0.0,20.000000000000499,0.014446496606966423,2925.7479254000038,0.0,20.000000000000307,0.014488774226900864,4204.444164748602,0.0,20.00000000000137,0.014478636069826096,-0.9359444103867006,-0.9769327800930201,-1.0146003243587388 
 01/01  07:30:00,-1.0,66.54295706672703,0.5149253911881883,59.58057405063477,549.7183070966239,0.0,1.6560356021218712,0.0,0.826110303355402,0.08435270020906272,0.08953699643553526,0.0,45.0,10.76166075992089,10.204773784013641,9.752803688828513,20.000000000000406,20.00000000000108,20.00000000000023,3907.553232542385,0.0,20.000000000000406,0.01475745585561116,4252.294232653492,0.0,20.00000000000108,0.014799355815380989,6210.538224013747,0.0,20.00000000000023,0.014788401938327673,-0.9142654750432251,-0.958397676587762,-0.9967403191250118 
 01/01  07:40:00,-1.0,136.49853849662956,0.5386252293646523,119.03937930206112,1134.2784404453603,600.3496437251761,0.0,0.0,0.8309820528775573,0.08180868327814583,0.08720926384429684,0.0,45.0,10.991631749964501,10.3051476694641,9.855384621777269,20.000000000000058,20.000000000000484,20.000000000000357,3450.512590836588,0.0,20.000000000000058,0.014898606025019006,3864.6672381624618,0.0,20.000000000000484,0.01492905505184257,5631.052064694566,0.0,20.000000000000357,0.0149209249691086,-0.887163402471172,-0.9419290398929738,-0.9801228766976676 
 01/01  07:50:00,-1.0,203.9190395301175,0.5618718561792471,175.97844243189696,1703.4112606138575,1186.1474434923003,0.0,0.0,0.8353369950178563,0.07836481810975633,0.08629818687238737,0.0,45.0,11.231023149295087,10.38962972944967,9.942457546346292,20.000000000000296,19.999999999999763,20.000000000000378,3331.5554060096208,0.0,20.000000000000296,0.01494879687846483,3817.416974170131,0.0,19.999999999999763,0.014967439874513471,5564.245813947939,0.0,20.000000000000378,0.0149626629776253,-0.8637586529322687,-0.9315469363881638,-0.9679887899112402 
 01/01  08:00:00,-1.0,275.6167702616867,0.5846210203565796,235.87799422746037,2312.5140611038934,1812.5560987627653,0.0,0.0,0.8390323908828253,0.0753857392457162,0.08558186987145847,0.0,45.0,11.490101531905426,10.465363546259603,10.020518270431678,20.000000000000598,19.999999999999653,20.000000000000058,3200.0038337260809,0.0,20.000000000000598,0.0149658885613507,3772.583748834295,0.0,19.999999999999653,0.014976914361324747,5500.002273886997,0.0,20.000000000000058,0.014974421357531524,-0.8411065779646564,-0.9242934473443532,-0.960485144434047 
 01/01  08:10:00,-0.8333333333333334,334.01263009780117,0.6068294175696598,284.1875202864903,2817.095980702209,2326.895043928651,0.0,0.0,0.8434099918725664,0.07150714413663427,0.08508286399079936,0.0,45.0,11.744155967606327,10.537139143344217,10.093314938891132,20.000000000000346,20.00000000000026,19.999999999999699,3070.823125434536,0.0,20.000000000000346,0.014975186389806673,3730.6826530205028,0.0,20.00000000000026,0.014982449420728579,5440.738265041902,0.0,19.999999999999699,0.014981103647390906,-0.8196086434145942,-0.9180407470382275,-0.9541147157044209 
 01/01  08:20:00,-0.6666666666666667,395.47473941215466,0.6284547728721501,334.2310564942426,3350.9783439730838,2870.131546083887,0.0,0.0,0.847330543594522,0.06815557606518992,0.0845138803402881,0.0,45.0,12.011508465892698,10.608954265788498,10.163563518254192,20.000000000000307,20.000000000000037,19.99999999999902,2939.704324444443,0.0,20.000000000000307,0.014982956041498403,3689.3317617576055,0.0,20.000000000000037,0.014988463004410169,5384.109748906158,0.0,19.99999999999902,0.014987618133810497,-0.7971684666032038,-0.9118851553510307,-0.9480810745418004 
 01/01  08:30:00,-0.5,459.70493112207688,0.649455921171127,385.66831829410236,3911.3916815211898,3438.647642451194,0.0,0.0,0.8508483010806927,0.06525694735263098,0.08389475156667638,0.0,45.0,12.294120724181257,10.684297392802398,10.233436923516904,20.000000000000538,20.000000000000005,20.000000000000168,2805.35954316051,0.0,20.000000000000538,0.014989206397964705,3646.4870444904597,0.0,20.000000000000005,0.014993594832757041,5328.2987788720579,0.0,20.000000000000168,0.014993007005168638,-0.773448815604629,-0.9054253310440388,-0.9420782209844019 
 01/01  08:40:00,-0.33333333333333339,407.4804009622663,0.6697928855871767,338.9900615794078,3473.8808779820249,2975.0162972897189,0.0,0.0,0.8525270870760251,0.06428116861929001,0.0831917443046849,0.0,45.0,12.412438804956088,10.765889361298239,10.3045167261165,19.99999999999982,20.0000000000003,20.000000000000026,2731.552538982918,0.0,19.99999999999982,0.014993521713057078,3600.513405102585,0.0,20.0000000000003,0.014996878818541246,5271.938786181631,0.0,20.000000000000026,0.014996476757246269,-0.7633221418789407,-0.8984750600272338,-0.9360033861663614 
 01/01  08:50:00,-0.16666666666666664,349.31610105211959,0.6894269535526554,288.27353762495769,2981.299338505626,2460.692320166425,0.0,0.0,0.8534674594670506,0.06400742116279074,0.08252511937015866,0.0,45.0,12.469883268754789,10.855836904913584,10.378009455322769,19.999999999999493,20.000000000000637,20.0,2693.3046334892899,0.0,19.999999999999493,0.014996155293701934,3550.186640952598,0.0,20.000000000000637,0.014998545987840844,5214.031411069283,0.0,20.0,0.014998292030728887,-0.7582811865746005,-0.8908870049183518,-0.9297795558184725 
 01/01  09:00:00,0.0,286.46680171395829,0.7083207505032634,234.67759396031839,2444.390896462092,1903.9160913740837,0.0,0.0,0.8532893851951183,0.06478922483435773,0.08192138997052395,0.0,45.0,12.483594324007932,10.954903721090036,10.454189217359123,20.00000000000018,20.000000000000389,19.999999999999998,2677.1355300239049,0.0,20.00000000000018,0.014997664574830386,3494.9837637091916,0.0,20.000000000000389,0.01499926405262612,5154.233879338768,0.0,19.999999999999998,0.014999116426641016,-0.756907382008397,-0.8825909164217223,-0.9233770537496735 
 01/01  09:10:00,0.3333333333333333,194.26628898598225,0.726438311022652,158.04362799941598,1661.4129710497719,1111.927012273038,0.0,0.0,0.8552244932455604,0.0634213919005709,0.08135411485386872,0.0,45.0,12.441896643545852,11.062408503022553,10.532614873171286,20.00000000000002,19.999999999999767,20.0,2684.4518771446626,0.0,20.00000000000002,0.01499853479627902,3435.218320488447,0.0,19.999999999999767,0.014999565387024116,5092.827824082758,0.0,20.0,0.0149994840610152,-0.7601546497356525,-0.8736225783640624,-0.9168136432433369 
 01/01  09:20:00,0.6666666666666666,109.2317365404243,0.7437451473046379,88.39862392730965,932.1573813762038,378.30922684530347,0.0,0.0,0.8533758828357034,0.0656965235598171,0.08092759360447947,0.0,45.0,12.372847263500951,11.176333419437026,10.612346532649829,20.000000000000005,20.00000000000025,19.99999999999941,2708.048191472902,0.0,20.000000000000005,0.014999064382685113,3371.9770836151635,0.0,20.00000000000025,0.014999719873317276,5030.524425521915,0.0,19.99999999999941,0.014999675571966515,-0.765682112586975,-0.8641307579808993,-0.9101511864791085 
 01/01  09:30:00,1.0,25.461892447745414,0.7602083148027017,20.902924526747947,208.71524854688756,0.0,346.72305938392329,0.0,0.8197158439956586,0.09818925139284865,0.0820949046114928,0.0,45.0,12.279211883749119,11.293770725070859,10.692213952562247,20.000000000000246,20.00000000000032,19.99999999999992,2743.2996036706447,0.0,20.000000000000246,0.014999404452187098,3306.8781878401298,0.0,20.00000000000032,0.01499982162492808,4968.24456384828,0.0,19.99999999999992,0.014999796981049998,-0.7732485155363893,-0.8543447029122389,-0.9034772663070543 
 01/01  09:40:00,1.3333333333333333,164.2662621603633,0.7757964749418057,131.65020677355865,1402.1703715839872,893.6957688240311,0.0,0.0,0.8535960262220672,0.06625958074937705,0.08014439302855575,0.0,45.0,12.495212265046572,11.411339517059228,10.77097144301022,19.999999999999788,19.999999999999767,19.999999999999699,2675.7651965872116,0.0,19.999999999999788,0.014999623881235925,3241.806640269311,0.0,19.999999999999767,0.014999892633408875,4906.970697831167,0.0,19.999999999999699,0.014999878607371766,-0.7551877516447539,-0.8445381802546129,-0.8968905535835715 
 01/01  09:50:00,1.6666666666666668,277.7664687353282,0.7904799547731523,220.24897622673769,2393.1085236992769,1915.0922727358594,0.0,0.0,0.8615541135831467,0.0591530296151499,0.07929285680170339,0.0,45.0,12.762218059183964,11.525874877800215,10.847710877916264,19.999999999999507,19.999999999999969,19.999999999999387,2566.890153749282,0.0,19.999999999999507,0.014999761957297608,3178.5453886044585,0.0,19.999999999999969,0.014999938577635292,4847.463589989082,0.0,19.999999999999387,0.014999930599212142,-0.7328549477279398,-0.8349704111906748,-0.8904645148377914 
 01/01  10:00:00,2.0,425.47501813639055,0.8042308034583277,335.6809295119336,3668.714824341412,3225.1125459411289,0.0,0.0,0.8622632544172173,0.05884118008220826,0.07889556550057445,0.0,45.0,13.123080217506275,11.635615443843701,10.922536646129139,19.999999999999944,20.000000000000268,20.000000000000484,2422.4567506143068,0.0,19.999999999999944,0.014999846573159217,3118.178731745017,0.0,20.000000000000268,0.014999965508415751,4789.776256649971,0.0,20.000000000000484,0.014999961093131507,-0.702643186543842,-0.8257868457837162,-0.8841907313845284 
 01/01  10:10:00,2.0,545.8251322603143,0.8170228454753128,427.54937905636589,4723.683584476115,4276.184592439421,0.0,0.0,0.8654206665737105,0.056248500719345468,0.078330832706944,0.0,45.0,13.470969822427776,11.740571724088938,10.996264176781649,19.999999999999994,20.000000000000033,20.000000000000069,2279.4015196916009,0.0,19.999999999999994,0.014999898194763099,3060.812257129702,0.0,20.000000000000033,0.01499998025228106,4733.320636585831,0.0,20.000000000000069,0.014999977916165605,-0.6735802961125528,-0.8171553032212495,-0.8781703080660195 
 01/01  10:20:00,2.0,667.7494314010437,0.828831730445076,519.7641850627994,5794.573106537116,5344.403080724811,0.0,0.0,0.867776556185384,0.05438523791926522,0.07783820589535082,0.0,45.0,13.854274114817235,11.842733658843413,11.070273994236091,20.0,20.000000000000008,20.00000000000029,2126.9420884673506,0.0,20.0,0.014999930280937168,3005.518073980257,0.0,20.000000000000008,0.014999988226985596,4677.0645211450469,0.0,20.00000000000029,0.014999987056570625,-0.640153788677068,-0.8087453473267503,-0.8721228137495239 
 01/01  10:30:00,2.0,790.9601780438156,0.8396349794839042,612.249755865063,6878.450507774567,6422.382695397715,0.0,0.0,0.8696329615256858,0.052961150653428438,0.07740588782088576,0.0,45.0,14.268310623921105,11.945222186098569,11.146034975590388,19.999999999999998,19.999999999999486,20.000000000000595,1966.6811751328876,0.0,19.999999999999998,0.014999950845198939,2950.69738217577,0.0,19.999999999999486,0.014999992734764932,4619.85402263641,0.0,20.000000000000595,0.014999992187016245,-0.6057072000561177,-0.8003002336842389,-0.8659278884863239 
 01/01  10:40:00,2.0,749.395221220204,0.8494120279932355,579.0883478264448,6509.503951149021,6024.842612224799,0.0,0.0,0.8686342906866262,0.05409161899343096,0.07727409031994281,0.0,45.0,14.464178794387284,12.051445825072994,11.224846084901026,19.99999999999963,20.000000000000197,20.000000000000079,1868.6195100397425,0.0,19.99999999999963,0.014999964616711926,2894.548722276377,0.0,20.000000000000197,0.014999995451513078,4560.651104452303,0.0,20.000000000000079,0.014999995222221927,-0.5893632724467423,-0.7915385035327067,-0.8594787805097692 
 01/01  10:50:00,2.0,705.8734563877827,0.8581442648055413,545.0612758739867,6122.06023512641,5616.523149982423,0.0,0.0,0.867302785363965,0.05547922843473066,0.07721798620130435,0.0,45.0,14.616233805123264,12.164435716088793,11.307595290598066,19.99999999999997,20.000000000000524,20.00000000000028,1798.1837299393442,0.0,19.99999999999997,0.014999974213302568,2835.467559867086,0.0,20.000000000000524,0.014999997155881308,4498.737767982162,0.0,20.00000000000028,0.014999997083375731,-0.5766539790326268,-0.7822087275202138,-0.8527021095902829 
 01/01  11:00:00,2.0,660.5877573342542,0.8658150676117414,510.2381936441043,5718.034712033363,5194.147178901919,0.0,0.0,0.8655980317510277,0.05716193764666082,0.07724003060231151,0.0,45.0,14.740711688558397,12.285668699501363,11.394083182696998,20.00000000000034,20.00000000000031,20.000000000000307,1739.8741390291667,0.0,20.00000000000034,0.014999981064604588,2772.601904453636,0.0,20.00000000000031,0.014999998230305836,4434.143546589023,0.0,20.000000000000307,0.014999998231376582,-0.5647467231811468,-0.7721868717073294,-0.8456134138179631 
 01/01  11:10:00,1.8333333333333335,580.8465621566679,0.8724098346027144,447.6938461606127,5029.762688476785,4472.28461141298,0.0,0.0,0.8659365363561343,0.056987370296471499,0.07707609334739418,0.0,45.0,14.788905738612746,12.415023729779437,11.483460569904354,20.000000000000207,20.000000000000278,20.00000000000057,1708.1809029171537,0.0,20.000000000000207,0.014999986032168249,2705.9895398740538,0.0,20.000000000000278,0.014999998898127202,4367.491786288272,0.0,20.00000000000057,0.014999998930549399,-0.5608681932444999,-0.761480521499099,-0.8382815897045591 
 01/01  11:20:00,1.6666666666666668,532.4384964149218,0.8779160122646708,411.35259912641166,4596.817858827425,4015.115305914568,0.0,0.0,0.8633518807231402,0.05938988303542421,0.07725823624143562,0.0,45.0,14.848328459991338,12.55092012865761,11.574513469621309,19.999999999999849,20.000000000000268,19.999999999999809,1677.5461696890075,0.0,19.999999999999849,0.014999989658195575,2636.457058021469,0.0,20.000000000000268,0.014999999307712156,4299.720477906772,0.0,19.999999999999809,0.014999999350356229,-0.5560836620041385,-0.7502181993993968,-0.830805722362922 
 01/01  11:30:00,1.5,483.00996555181737,0.8823231192754805,374.5712482530531,4154.269428212789,3549.5582974382675,0.0,0.0,0.8600794266136472,0.06237119196309705,0.07754938142325572,0.0,45.0,14.89592639681185,12.690718916571953,11.665805682439402,20.00000000000032,19.999999999999795,19.999999999999458,1649.6274920675574,0.0,20.00000000000032,0.014999992312784436,2565.400639171349,0.0,19.999999999999795,0.014999999558586367,4231.9339104986379,0.0,19.999999999999458,0.014999999601292278,-0.5522492904229056,-0.7386168835300109,-0.823303513128574 
 01/01  11:40:00,1.3333333333333335,456.36398939599806,0.8856227664564645,354.82187459277778,3914.948136630116,3290.381246421123,0.0,0.0,0.8578564789973762,0.06439376969393433,0.07774975130868951,0.0,45.0,14.965649860195074,12.831279382116906,11.755874597560642,20.000000000000026,20.000000000000207,20.000000000000449,1617.1869784745243,0.0,20.000000000000026,0.014999994258301414,2494.481286034023,0.0,20.000000000000207,0.014999999714084032,4165.259336575855,0.0,20.000000000000449,0.014999999752431505,-0.5466294890790542,-0.7269364085109713,-0.8158952580381078 
 01/01  11:50:00,1.1666666666666666,398.0185712739176,0.8878086727416746,309.2393549607107,3415.199182026948,2766.126718751282,0.0,0.0,0.8580501872792209,0.06425510963155544,0.07769470308922368,0.0,45.0,14.989700836306247,12.969509226027198,11.843417624725215,20.0,19.9999999999998,20.000000000000055,1597.9081117280892,0.0,20.0,0.014999995692366913,2425.3188782318527,0.0,19.9999999999998,0.014999999812306505,4100.704170135985,0.0,20.000000000000055,0.01499999984481539,-0.5446900605289081,-0.7154339949827935,-0.8086884975237828 
 01/01  12:00:00,1.0,370.4808699726872,0.8888766771342579,289.09427695390027,3167.543771862467,2500.7206904750166,0.0,0.0,0.8549817124424846,0.06698611570151764,0.07803217185599781,0.0,45.0,15.0329991102323,13.102775521398046,11.927423934287564,19.999999999999678,19.999999999999763,19.999999999999756,1576.3536766219054,0.0,19.999999999999678,0.014999996755495722,2359.263221385691,0.0,19.999999999999763,0.014999999875500069,4039.0515967200756,0.0,19.999999999999756,0.014999999902113367,-0.5411975049293184,-0.7043299409052117,-0.8017670808557976 
 01/01  12:10:00,1.3333333333333335,342.81495499099585,0.8888247466271516,268.94515855921767,2918.531858989807,2267.4052020765436,0.0,0.0,0.8513431900694485,0.07020482094976664,0.07845198898078489,0.0,45.0,15.104721716942095,13.229024203466418,12.007152017203629,20.000000000000449,19.99999999999976,20.00000000000047,1542.371428294891,0.0,20.000000000000449,0.014999997544614343,2297.315551671547,0.0,19.99999999999976,0.01499999991671613,3980.8595006305824,0.0,20.00000000000047,0.01499999993799894,-0.5343413622568375,-0.6937135283168148,-0.7951091009848837 
 01/01  12:20:00,1.6666666666666668,315.1625244708335,0.8876529800730277,248.86358613505863,2669.4599619713,2033.9493004885235,0.0,0.0,0.8470105643912897,0.07402586636565052,0.07896356924305974,0.0,45.0,15.169108033419663,13.346851841243169,12.082203155705301,19.999999999999877,19.99999999999997,20.000000000000055,1511.0682169997627,0.0,19.999999999999877,0.014999998131719398,2240.1065833771269,0.0,19.99999999999997,0.014999999943851168,3926.4299051705258,0.0,20.000000000000055,0.014999999960585651,-0.5288975943634617,-0.6837879875638931,-0.7888320850241919 
 01/01  12:30:00,2.0,258.16100380151729,0.8853636079961208,204.69960236521545,2179.7726786389769,1555.246218410241,0.0,0.0,0.8443461878852311,0.07636236552841672,0.0792914465863522,0.0,45.0,15.186076552370418,13.455650429086623,12.152683487125579,20.000000000000147,19.999999999999998,20.00000000000049,1495.3291667041695,0.0,20.000000000000147,0.014999998572229438,2187.851039949476,0.0,19.999999999999998,0.014999999961849654,3875.7077370258978,0.0,20.00000000000049,0.014999999974840053,-0.5282833045626156,-0.6746065970452965,-0.78292811308106 
 01/01  12:40:00,2.3333333333333337,235.1440209570874,0.8819609883462986,186.97096991250488,1981.4860819108654,1372.9672374147506,0.0,0.0,0.8426690968279251,0.07781752188338459,0.07951338128869029,0.0,45.0,15.228070387961015,13.555431342847081,12.21902513548533,20.000000000000317,19.9999999999996,20.00000000000005,1477.0291469591467,0.0,20.000000000000317,0.014999998905124442,2140.4298988377979,0.0,19.9999999999996,0.014999999973877885,3828.3655587076816,0.0,20.00000000000005,0.014999999983862044,-0.5268866739136641,-0.6661707936577506,-0.7773622441340561 
 01/01  12:50:00,2.6666666666666667,212.4688957819196,0.8774515982034568,169.51527854361246,1786.022785974647,1192.81204892966,0.0,0.0,0.840604313088448,0.07961211673700387,0.07978357017454817,0.0,45.0,15.265913975965459,13.646593755118229,12.281819224226386,20.000000000000175,19.999999999999763,20.000000000000246,1459.1449078848498,0.0,20.000000000000175,0.014999999157900582,2097.52628098914,0.0,19.999999999999763,0.014999999981982206,3783.94147924368,0.0,20.000000000000246,0.014999999989596539,-0.522796530890875,-0.6569581133953507,-0.7720862494979915 
 01/01  13:00:00,3.0,190.14952144532925,0.8718440214480293,152.32526890305526,1593.5534914362593,1015.6961429304139,0.0,0.0,0.8380528099773041,0.08183904158539562,0.08010814843730024,0.0,45.0,15.298377957847162,13.72970642265274,12.3416861769228,20.000000000000015,20.000000000000175,20.000000000000026,1443.498603358013,0.0,20.000000000000015,0.014999999350550912,2058.74395443262,0.0,20.000000000000175,0.014999999987488992,3741.9448147915175,0.0,20.000000000000026,0.01499999999326093,-0.5204532978951737,-0.6499847294754894,-0.7670493219187593 
 01/01  13:10:00,2.8333333333333337,168.20541299170456,0.8651489324210839,135.3982538645379,1404.296455943776,814.6674526903856,0.0,0.0,0.8348699054804151,0.08463432247113237,0.08049577204845257,0.0,45.0,15.297694548573056,13.805411480698235,12.399195944047654,20.0,19.999999999999628,19.999999999999774,1440.851451045703,0.0,20.0,0.014999999498364033,2023.6689996444976,0.0,19.999999999999628,0.014999999991261275,3701.9211095516236,0.0,19.999999999999774,0.014999999995615712,-0.5205008631644567,-0.6437043527450841,-0.7622884796583089 
 01/01  13:20:00,2.6666666666666667,126.43161149117366,0.8573790756051074,102.12807598469618,1052.6889233878579,448.4064828665916,0.0,0.0,0.8326152199680104,0.08660745962735822,0.08077732040463143,0.0,45.0,15.263651431099778,13.874312662059547,12.454747600136813,20.0,20.000000000000346,20.00000000000021,1449.3627052285427,0.0,20.0,0.014999999612680683,1991.9240457273423,0.0,20.000000000000346,0.01499999999386417,3663.531162755332,0.0,20.00000000000021,0.014999999997136632,-0.5228701715793517,-0.6379844081278924,-0.7576871970721396 
 01/01  13:30:00,2.5,106.63342733948174,0.8485492413641589,86.81550531528078,881.4794271756405,266.8732529110697,0.0,0.0,0.8266444833521903,0.09194061764301435,0.08141489900479533,0.0,45.0,15.241911649853464,13.936811391851576,12.508427456776073,20.0,20.000000000000033,20.00000000000002,1456.7824311779114,0.0,20.0,0.014999999701390479,1963.2426370326815,0.0,20.000000000000033,0.014999999995671523,3626.6503092127006,0.0,20.00000000000002,0.0149999999981232,-0.524382847755934,-0.6327926694855504,-0.75323858252936 
 01/01  13:40:00,2.333333333333333,92.41326994362294,0.8386762377895708,75.303534795405,763.5505236631764,138.3972905359187,0.0,0.0,0.8262346322184249,0.09227974705548015,0.081485620726095,0.0,45.0,15.224943892195308,13.993127945869738,12.560099718162654,20.0,20.000000000000193,19.999999999999998,1462.9187009439193,0.0,20.0,0.014999999770167529,1937.4677088417728,0.0,20.000000000000193,0.014999999996933477,3591.3361359289067,0.0,19.999999999999998,0.01499999999876554,-0.5268168051530093,-0.6281117881782797,-0.7489541416379187 
 01/01  13:50:00,2.1666666666666667,78.63090225001912,0.8277788587047923,64.13832531512965,649.2492670532823,13.471540970595042,0.0,0.0,0.825692146351926,0.0927390107085543,0.0815688429395197,0.0,45.0,15.204743535139136,14.043328022625519,12.6094909131529,20.0,20.000000000000389,19.99999999999977,1470.0691727286285,0.0,20.0,0.014999999823375066,1914.5251748664912,0.0,20.000000000000389,0.014999999997819102,3557.7584424618046,0.0,19.99999999999977,0.014999999999185233,-0.5274483131458737,-0.6239371394676099,-0.7448568173331336 
 01/01  14:00:00,2.0,65.2997363555251,0.8158778478902777,53.32798388167117,538.6956764212977,0.0,107.55437073798513,0.0,0.8249582984417181,0.09337525282305032,0.0816664487352316,0.0,45.0,15.180429042641708,14.087386682044079,12.656255934767043,20.0,20.000000000000037,19.99999999999998,1478.946057229123,0.0,20.0,0.014999999864468403,1894.3945308845728,0.0,20.000000000000037,0.014999999998443587,3526.145540377217,0.0,19.99999999999998,0.014999999999460428,-0.5282084468969027,-0.6202715399894184,-0.7409755315448431 
 01/01  14:10:00,1.8333333333333335,52.45181397685692,0.8029958595965219,42.895896931929019,432.16312106704876,0.0,222.46709841457554,0.0,0.823923913985775,0.09429456979687516,0.08178151621734982,0.0,45.0,15.153575280081295,14.125276018887983,12.700046918685143,20.00000000000031,20.000000000000005,19.999999999999998,1488.9736940322424,0.0,20.00000000000031,0.014999999896166426,1877.073208075199,0.0,20.000000000000005,0.014999999998885865,3496.7348145061034,0.0,19.999999999999998,0.014999999999641519,-0.5289641854316987,-0.6170341764396139,-0.7372556824475706 
 01/01  14:20:00,1.6666666666666668,40.87626309734285,0.7891574154204061,33.4870759100879,336.13149585105335,0.0,326.61176817974629,0.0,0.8223144391138327,0.09576254449389074,0.08192301639227653,0.0,45.0,15.123129345383794,14.157018334856464,12.740549911665094,20.00000000000002,20.00000000000018,20.00000000000022,1500.6403151135056,0.0,20.00000000000002,0.014999999920595716,1862.5498655816428,0.0,20.00000000000018,0.014999999999200376,3469.7413099644347,0.0,20.00000000000022,0.014999999999761115,-0.5324754135665497,-0.6143075462089124,-0.7338074599338992 
 01/01  14:30:00,1.5,30.73990757715452,0.7743888576269455,25.23590771436805,251.9799918030943,0.0,418.5989741375765,0.0,0.8197158992721645,0.09818919058037622,0.0820949101474593,0.0,45.0,15.089659294067554,14.182704930474932,12.777502274494689,19.99999999999969,20.000000000000015,20.000000000000467,1513.7276544360539,0.0,19.99999999999969,0.0149999999394054,1850.7913324021734,0.0,20.000000000000015,0.014999999999424863,3445.34301259356,0.0,20.000000000000467,0.014999999999840379,-0.534717656393845,-0.6120845161628359,-0.7306530159382402 
 01/01  14:40:00,1.3333333333333335,30.03823427280944,0.75871829900529,24.6598694582463,246.22826229533468,0.0,430.3385530756167,0.0,0.8197158930431232,0.09818919743325871,0.08209490952361809,0.0,45.0,15.06470400627039,14.202482790548592,12.810689939137129,20.00000000000013,19.999999999999646,20.00000000000005,1524.5345904674235,0.0,20.00000000000013,0.01499999995385553,1841.744284469123,0.0,19.999999999999646,0.014999999999585625,3423.6811367314155,0.0,20.00000000000005,0.014999999999893089,-0.5363677334476701,-0.6103532172015941,-0.7278104666112262 
 01/01  14:50:00,1.1666666666666666,29.33993343763107,0.7421755693544319,24.08659982855736,240.50417746252573,0.0,442.6049524821652,0.0,0.8197158865482265,0.09818920457862224,0.0820949088731513,0.0,45.0,15.039389634864568,14.21657871162496,12.83998873458947,20.000000000000168,19.99999999999961,20.000000000000445,1535.1204562317049,0.0,20.000000000000168,0.014999999964927685,1835.3251821166596,0.0,19.99999999999961,0.014999999999701084,3404.8386917085247,0.0,20.000000000000445,0.014999999999928248,-0.5397601110668814,-0.6090950351876608,-0.7252904419402333 
 01/01  15:00:00,1.0,28.63863109959023,0.7247921587004891,23.51086611698882,234.75548882553214,0.0,454.91402561906588,0.0,0.8197158797066355,0.09818921210540155,0.08209490818796295,0.0,45.0,15.012965166767529,14.225357269775769,12.865438361844094,20.000000000000015,19.999999999999966,20.000000000000698,1546.1623666355234,0.0,20.000000000000015,0.014999999973392589,1831.3927169073123,0.0,19.999999999999966,0.0149999999997842,3388.7923895034884,0.0,20.000000000000698,0.014999999999951755,-0.5418080658851076,-0.6082797847749127,-0.7230899163134874 
 01/01  15:10:00,1.0,27.948663950488027,0.70660115735365,22.9444380216217,229.09971656470769,0.0,456.688684429287,0.0,0.8197158726405597,0.09818921987914803,0.0820949074802923,0.0,45.0,14.995715848390443,14.229277506748462,12.88720096620252,20.0,19.999999999999998,20.00000000000029,1553.6462781920953,0.0,20.0,0.01499999997984596,1829.7579847330995,0.0,19.999999999999998,0.014999999999844149,3375.4250084364759,0.0,20.00000000000029,0.014999999999967515,-0.5431993346059967,-0.6079531166458614,-0.7212794268854418 
 01/01  15:20:00,1.0,27.265606906299046,0.6876371929188869,22.38368277251962,223.5005875509399,0.0,457.7846590925929,0.0,0.8197158652929861,0.09818922796258432,0.08209490674442956,0.0,45.0,14.977913831064783,14.228869352304342,12.905540679278785,20.000000000000325,20.0,19.999999999999817,1561.2600743452577,0.0,20.000000000000325,0.014999999984754629,1830.1984119404279,0.0,20.0,0.014999999999887446,3364.5463133452328,0.0,19.999999999999817,0.014999999999978104,-0.5446349437784428,-0.607987128188391,-0.7197533988928084 
 01/01  15:30:00,1.0,26.591955367720936,0.6679363643803431,21.830648967309565,217.97855698715228,0.0,458.61409404135767,0.0,0.8197158576768789,0.098189236341448,0.08209490598167307,0.0,45.0,14.959287822545143,14.224735384013293,12.920828969461367,20.00000000000002,20.0,19.999999999999984,1569.2935361942994,0.0,20.00000000000002,0.014999999988482676,1832.4568052186822,0.0,20.0,0.014999999999918745,3355.893473944103,0.0,19.999999999999984,0.01499999999998523,-0.5461367430253243,-0.6083316045438585,-0.7184810681675103 
 01/01  15:40:00,1.0,47.064863214383169,0.6475361733848631,39.14148436103459,394.14855346307106,0.0,272.2853424130283,0.0,0.8374580160190851,0.07937702105252687,0.08316496292838804,0.0,45.0,14.971637397378127,14.217549989088847,12.933408735352803,20.000000000000008,20.00000000000036,20.000000000000005,1567.570381904955,0.0,20.000000000000008,0.014999999991303416,1836.2418138441356,0.0,20.00000000000036,0.014999999999941382,3349.197407165893,0.0,20.000000000000005,0.014999999999990029,-0.5451410367122626,-0.6089303181683357,-0.7174340056750062 
 01/01  15:50:00,1.0,72.9552513078107,0.6264754528554781,61.21128781110295,612.5606456317471,0.0,43.01652240370486,0.0,0.839638752093902,0.07645874832783989,0.08390249957825807,0.0,45.0,15.003952004942292,14.2077989049928,12.94391568159114,20.0,19.999999999999856,20.000000000000005,1557.252441123547,0.0,20.0,0.01499999999342731,1841.3145714913874,0.0,19.999999999999856,0.014999999999957747,3344.0637234701518,0.0,20.000000000000005,0.014999999999993264,-0.5425350632568147,-0.6097427479216339,-0.7165593736329641 
 01/01  16:00:00,1.0,98.7280711134292,0.6047942930707291,83.44578214664705,827.6681046563194,183.0225121824707,0.0,0.0,0.8383309949125896,0.07714818668846298,0.08452081839894747,0.0,45.0,15.04874012683417,14.196156955706686,12.952589664331868,20.0,20.000000000000168,19.999999999999994,1541.444873798142,0.0,20.0,0.014999999995020894,1847.3951240877655,0.0,20.000000000000168,0.01499999999996957,3340.2360775930185,0.0,19.999999999999994,0.014999999999995444,-0.5389218588557956,-0.6107126182579847,-0.7158372559265512 
 01/01  16:10:00,0.8333333333333334,128.4308489882042,0.5825339653505424,109.1139752320465,1072.4568762360964,426.3638611040495,0.0,0.0,0.8350460977097388,0.07999458948050405,0.08495931280975715,0.0,45.0,15.096050694327012,14.183178443526453,12.959870861303643,20.0,20.00000000000001,20.000000000000005,1525.2527931733294,0.0,20.0,0.01499999999621643,1854.2218995475415,0.0,20.00000000000001,0.014999999999978113,3337.434121835172,0.0,20.000000000000005,0.014999999999996915,-0.5340221589477033,-0.6117937065261122,-0.7152310419242449 
 01/01  16:20:00,0.6666666666666667,123.21663953101066,0.5597368434939287,106.2727923525133,1028.2769323702549,374.54051859429168,0.0,0.0,0.834527587208466,0.07922368523968883,0.08624872755184519,0.0,45.0,15.107087415435993,14.169421793777398,12.966173415193467,20.0,20.000000000000005,19.999999999999788,1519.7230389448283,0.0,20.0,0.014999999997118236,1861.546831916434,0.0,20.000000000000005,0.014999999999984276,3335.361158757361,0.0,19.999999999999788,0.01499999999999791,-0.5332551824107537,-0.6129394641379776,-0.7147062725537267 
 01/01  16:30:00,0.5,123.21526221957315,0.5364463231180444,107.82244655941634,1023.8378716102967,363.7374147280928,0.0,0.0,0.830934228498711,0.08155839955207668,0.0875073719492123,0.0,45.0,15.116572149497225,14.155384900996303,12.971879151821005,19.99999999999969,20.000000000000005,19.999999999999976,1517.847066711538,0.0,19.99999999999969,0.014999999997802764,1869.1438938622908,0.0,20.000000000000005,0.014999999999988719,3333.7444172101797,0.0,19.999999999999976,0.014999999999998588,-0.5325960017081348,-0.6141084053005614,-0.7142311681825521 
 01/01  16:40:00,0.33333333333333339,92.94910944117633,0.5127067390521725,82.23365383359945,766.3055088781713,90.65008802796686,0.0,0.0,0.8244354690881547,0.08709284411373451,0.08847168679811081,0.0,45.0,15.078232588036507,14.14145303360826,12.977301354624137,19.999999999999976,20.000000000000005,20.000000000000218,1531.044796519427,0.0,19.999999999999976,0.014999999998326425,1876.830999808657,0.0,20.000000000000005,0.014999999999991918,3332.3555861995239,0.0,20.000000000000218,0.014999999999999047,-0.5352602455762131,-0.6152684433318794,-0.7137796485960025 
 01/01  16:50:00,0.16666666666666664,0.0,0.0,0.0,0.0,0.0,707.8508888328407,0.0,0.0,0.0,0.0,0.0,0.0,14.927456011198509,14.12783002168165,12.982620592041798,20.00000000000016,19.999999999999998,20.00000000000002,1580.7418425452086,0.0,20.00000000000016,0.0149999999987323,1884.4962550698497,0.0,19.999999999999998,0.014999999999994218,3331.0497583474304,0.0,20.00000000000002,0.014999999999999358,-0.5487027014131362,-0.6164026132518558,-0.7133366800120873 
 01/01  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,711.7428265660806,0.0,0.0,0.0,0.0,0.0,0.0,14.857889729152845,14.114501109233695,12.987834282205709,20.00000000000018,20.0,20.000000000000005,1614.3490529205654,0.0,20.00000000000018,0.014999999999046733,1892.1180201637943,0.0,20.0,0.01499999999999587,3329.8029350987969,0.0,20.000000000000005,0.014999999999999566,-0.5543077382791641,-0.617512153496698,-0.7129024787887244 
 01/01  17:10:00,-0.16666666666666667,0.0,0.0,0.0,0.0,0.0,717.658394757927,0.0,0.0,0.0,0.0,0.0,0.0,14.803478169593327,14.101173542930975,12.99265719500841,17.255226841770776,16.9273464865077,16.463259635298028,0.0,0.0,17.255226841770776,0.014679079604972164,0.0,0.0,16.9273464865077,0.014475376522905544,253.1577428423792,0.0,16.463259635298028,0.014137158166780064,-0.5586053765400544,-0.6185376487906297,-0.7124170124779917 
 01/01  17:20:00,-0.3333333333333333,0.0,0.0,0.0,0.0,0.0,657.278886878357,0.0,0.0,0.0,0.0,0.0,0.0,14.558997288562243,13.876144240990723,12.755654687519784,16.15186131246095,15.952335576362197,15.384198853682865,0.0,0.0,16.15186131246095,0.014194642600753096,0.0,0.0,15.952335576362197,0.014026567145104283,362.32369765783906,0.0,15.384198853682865,0.013553851381228163,-0.8824832468970543,-0.980707565327779,-1.1333511938386625 
 01/01  17:30:00,-0.5,0.0,0.0,0.0,0.0,0.0,652.0033968155118,0.0,0.0,0.0,0.0,0.0,0.0,14.419289581311388,13.754636936008243,12.643831061026514,15.433789107547583,15.295362489712492,15.03295070621697,50.46436053330046,0.0,15.433789107547583,0.013639045378319531,114.98315596730501,0.0,15.295362489712492,0.01348426234579443,652.4791876179962,0.0,15.03295070621697,0.0132448820617913,-1.0236680090975248,-1.1072544826223568,-1.2738987788608074 
 01/01  17:40:00,-0.6666666666666666,0.0,0.0,0.0,0.0,0.0,651.0266522603836,0.0,0.0,0.0,0.0,0.0,0.0,14.296147347464599,13.6504880175474,12.556113279417368,15.133265440309,15.051663961411979,15.000220871502704,114.39301682187532,0.0,15.133265440309,0.013366336366617955,188.18452469777857,0.0,15.051663961411979,0.013244937490057956,785.4759333485097,0.0,15.000220871502704,0.013239018635759253,-1.1256917468965904,-1.1991390881420528,-1.3255508751067005 
 01/01  17:50:00,-0.8333333333333334,0.0,0.0,0.0,0.0,0.0,655.2212492309209,0.0,0.0,0.0,0.0,0.0,0.0,14.190673514659343,13.558968338312053,12.478867633851794,15.00002268838605,15.000018450640353,15.00000023474589,225.5624082420881,0.0,15.00002268838605,0.013246553348625767,279.34501434560817,0.0,15.000018450640353,0.01323213967006547,851.8740620370127,0.0,15.00000023474589,0.013246533822019574,-1.1738610206995424,-1.2392328934640878,-1.3355851180349683 
 01/01  18:00:00,-1.0,0.0,0.0,0.0,0.0,0.0,659.8159661125728,0.0,0.0,0.0,0.0,0.0,0.0,14.091319593555284,13.47336678305016,12.40723368537432,15.000000337007027,15.00000029672609,15.000000006958658,287.1088633749109,0.0,15.000000337007027,0.013243777385312947,306.58684607643348,0.0,15.00000029672609,0.013243777385312947,908.5522073600425,0.0,15.000000006958658,0.013243777385312947,-1.1996442047531706,-1.2522380301974133,-1.3413883258323032 
 01/01  18:10:00,-1.1666666666666668,0.0,0.0,0.0,0.0,0.0,662.5975751815714,0.0,0.0,0.0,0.0,0.0,0.0,13.997743144055644,13.391463505135575,12.338974540580573,15.000000005104383,15.000000005110725,15.000000000214048,293.5372322626762,0.0,15.000000005104383,0.013243777385312947,332.9453035129609,0.0,15.000000005110725,0.013243777385312947,947.4048584065783,0.0,15.000000000214048,0.013243777385312947,-1.207583927416453,-1.258832319015041,-1.3470845447020595 
 01/01  18:20:00,-1.3333333333333335,0.0,0.0,0.0,0.0,0.0,665.7614266145788,0.0,0.0,0.0,0.0,0.0,0.0,13.906490143256076,13.312027572132619,12.272907920559009,15.000000000086029,15.000000000094604,15.000000000006948,326.8981992697592,0.0,15.000000000086029,0.013243777385312947,361.6703793769484,0.0,15.000000000094604,0.013243777385312947,982.4744199702165,0.0,15.000000000006948,0.013243777385312947,-1.2153167850748917,-1.2655247007229543,-1.3525941624305962 
 01/01  18:30:00,-1.5,0.0,0.0,0.0,0.0,0.0,668.9695525062107,0.0,0.0,0.0,0.0,0.0,0.0,13.817055682745739,13.234368688470083,12.208362376753364,15.000000000001603,15.000000000001956,15.000000000000389,351.68092705579019,0.0,15.000000000001603,0.013243777385312947,387.1448004678731,0.0,15.000000000001956,0.013243777385312947,1017.0337996451012,0.0,15.000000000000389,0.013243777385312947,-1.2228888730041983,-1.2720623474329167,-1.3579734990850863 
 01/01  18:40:00,-1.6666666666666666,0.0,0.0,0.0,0.0,0.0,672.1940411102112,0.0,0.0,0.0,0.0,0.0,0.0,13.72899722383162,13.158075899274009,12.144944047981742,15.00000000000013,15.000000000000093,15.000000000000096,376.0833934892861,0.0,15.00000000000013,0.013243777385312947,412.66392071841957,0.0,15.000000000000093,0.013243777385312947,1051.2829443307369,0.0,15.000000000000096,0.013243777385312947,-1.2303380488872633,-1.2784801871032488,-1.3647162112094054 
 01/01  18:50:00,-1.8333333333333335,0.0,0.0,0.0,0.0,0.0,675.4208611433969,0.0,0.0,0.0,0.0,0.0,0.0,13.64222005044355,13.08290029996626,12.082419908671215,15.000000000000103,15.000000000000112,15.000000000000089,401.28512852043095,0.0,15.000000000000103,0.013243777385312947,438.2541487068238,0.0,15.000000000000112,0.013243777385312947,1085.3188575316627,0.0,15.000000000000089,0.013243777385312947,-1.2376726164267949,-1.2847993928956596,-1.3699027713793888 
 01/01  19:00:00,-2.0,0.0,0.0,0.0,0.0,0.0,678.6458575816126,0.0,0.0,0.0,0.0,0.0,0.0,13.556565079938677,13.008689974092557,12.020651660027954,15.000000000000109,15.000000000000112,15.000000000000178,426.58209882036535,0.0,15.000000000000109,0.013243777385312947,463.9195353555324,0.0,15.000000000000112,0.013243777385312947,1119.1911836898156,0.0,15.000000000000178,0.013243777385312947,-1.2449062809474754,-1.2910329286619476,-1.375023515256686 
