Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Beam Solar Incident Angle Cosine Value [](TimeStep),ZN001:WALL001:WIN001:Surface Window Total Glazing Layers Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Transmitted Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Gain Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Loss Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Shading Device Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Transmittance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Reflectance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Absorptance [](TimeStep),ZN001:WALL001:WIN001:Surface Shading Device Is On Time Fraction [](TimeStep),ZN001:WALL001:WIN001:Surface Window Blind Slat Angle [deg](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/01  19:10:00,-2.3333333333333337,0.0,0.0,0.0,0.0,0.0,697.3627551887004,0.0,0.0,0.0,0.0,0.0,0.0,13.45591328788768,12.935350890915423,11.95955610638551,15.000000000000059,15.00000000000012,15.000000000000187,458.1659967181391,0.0,15.000000000000059,0.013243777385312947,489.6521210217666,0.0,15.00000000000012,0.013243777385312947,1152.922779188602,0.0,15.000000000000187,0.013243777385312947,-1.253398764240185,-1.297188861639785,-1.3800854483406376 
 01/01  19:20:00,-2.666666666666667,0.0,0.0,0.0,0.0,0.0,715.4340094514753,0.0,0.0,0.0,0.0,0.0,0.0,13.356201905351752,12.862807068599342,11.899064332256746,15.00000000000006,15.000000000000128,15.000000000000189,489.717995418872,0.0,15.00000000000006,0.013243777385312947,515.4425399820134,0.0,15.000000000000128,0.013243777385312947,1186.5294757617629,0.0,15.000000000000189,0.013243777385312947,-1.2618037215500149,-1.3032737210337953,-1.3850943762886113 
 01/01  19:30:00,-3.0,0.0,0.0,0.0,0.0,0.0,733.3432542264455,0.0,0.0,0.0,0.0,0.0,0.0,13.257071897327638,12.790949371130918,11.839068816970368,15.000000000000128,15.000000000000198,15.000000000000105,521.1944210552665,0.0,15.000000000000128,0.013243777385312947,541.2962858660403,0.0,15.000000000000198,0.013243777385312947,1220.0472843850394,0.0,15.000000000000105,0.013243777385312947,-1.2701516076709485,-1.3092967942786705,-1.3900592840506237 
 01/01  19:40:00,-3.333333333333333,0.0,0.0,0.0,0.0,0.0,751.1121575838148,0.0,0.0,0.0,0.0,0.0,0.0,13.158415475958549,12.7196205455829,11.779409176270495,15.000000000000208,15.00000000000014,15.000000000000199,552.6548743867681,0.0,15.000000000000208,0.013243777385312947,567.2421486400862,0.0,15.00000000000014,0.013243777385312947,1253.5460748043016,0.0,15.000000000000199,0.013243777385312947,-1.2784516320553972,-1.3152713707517037,-1.3949935058019878 
 01/01  19:50:00,-3.666666666666667,0.0,0.0,0.0,0.0,0.0,768.7576737501644,0.0,0.0,0.0,0.0,0.0,0.0,13.060201888563828,12.648618641875686,11.71987727653435,15.000000000000153,15.000000000000144,15.000000000000205,584.9276237834215,0.0,15.000000000000153,0.013243777385312947,593.332411039451,0.0,15.000000000000144,0.013243777385312947,1287.1293739808232,0.0,15.000000000000205,0.013243777385312947,-1.286706496882639,-1.3212144423025232,-1.399914290021229 
 01/01  20:00:00,-4.0,0.0,0.0,0.0,0.0,0.0,786.2960464851283,0.0,0.0,0.0,0.0,0.0,0.0,12.962273388832543,12.577716222180909,11.660245601891806,15.000000000000084,15.000000000000148,15.000000000000109,617.51571108087,0.0,15.000000000000084,0.013243777385312947,619.6367948029179,0.0,15.000000000000148,0.013243777385312947,1320.9209404892395,0.0,15.000000000000109,0.013243777385312947,-1.294929552426145,-1.3271450847420928,-1.4048404456235134 
 01/01  20:10:00,-4.166666666666667,0.0,0.0,0.0,0.0,0.0,784.6620631054311,0.0,0.0,0.0,0.0,0.0,0.0,12.884244170357146,12.506684930729302,11.60030331825843,15.00000000000016,15.000000000000157,15.000000000000109,642.5187673291146,0.0,15.00000000000016,0.013243777385312947,646.2330036462348,0.0,15.000000000000157,0.013243777385312947,1355.0440904141129,0.0,15.000000000000109,0.013243777385312947,-1.301476058572717,-1.3330823978714089,-1.409789360712178 
 01/01  20:20:00,-4.333333333333334,0.0,0.0,0.0,0.0,0.0,782.375992323287,0.0,0.0,0.0,0.0,0.0,0.0,12.807556984581307,12.435340094723723,11.539894321099795,15.000000000000087,15.000000000000166,15.00000000000011,667.13921642813,0.0,15.000000000000087,0.013243777385312947,673.1900755913947,0.0,15.000000000000166,0.013243777385312947,1389.5982655053377,0.0,15.00000000000011,0.013243777385312947,-1.307905127546695,-1.339041781050974,-1.414773867808105 
 01/01  20:30:00,-4.5,0.0,0.0,0.0,0.0,0.0,780.0348731261081,0.0,0.0,0.0,0.0,0.0,0.0,12.731577605385694,12.363604510138022,11.478968227354946,15.00000000000009,15.000000000000087,14.999999999999896,691.7742553207343,0.0,15.00000000000009,0.013243777385312947,700.5429012222408,0.0,15.000000000000087,0.013243777385312947,1424.628568920964,0.0,14.999999999999896,0.013243776969941774,-1.3142701245874454,-1.3450296231825943,-1.4197980529675767 
 01/01  20:40:00,-4.666666666666666,0.0,0.0,0.0,0.0,0.0,777.2832832681256,0.0,0.0,0.0,0.0,0.0,0.0,12.656592889360063,12.291509968075996,11.417571866634268,15.00000000000018,15.000000000000087,14.999999999999995,716.1430237141196,0.0,15.00000000000018,0.013243777385312947,728.2834277198206,0.0,15.000000000000087,0.013243777385312947,1460.1201191976332,0.0,14.999999999999995,0.013243776969941774,-1.3205471788910004,-1.3510432064974765,-1.424857993654333 
 01/01  20:50:00,-4.833333333333334,0.0,0.0,0.0,0.0,0.0,773.995528416492,0.0,0.0,0.0,0.0,0.0,0.0,12.582746938394264,12.219182000526033,11.355832926085107,15.000000000000096,15.00000000000009,14.999999999999887,739.9436367912294,0.0,15.000000000000096,0.013243777385312947,756.36361843554,0.0,15.00000000000009,0.013243777385312947,1496.0056311240119,0.0,14.999999999999887,0.013243776969941774,-1.3267244248793669,-1.3570720095175984,-1.429943084792665 
 01/01  21:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,770.0893043227075,0.0,0.0,0.0,0.0,0.0,0.0,12.510155036300274,12.146809781628374,11.293933673753657,15.000000000000096,15.000000000000189,14.999999999999993,762.786478012729,0.0,15.000000000000096,0.013243777385312947,784.7049552267833,0.0,15.000000000000189,0.013243777385312947,1532.1790548456443,0.0,14.999999999999993,0.013243776969941774,-1.3327924366770579,-1.3645613944262432,-1.4350382885666966 
 01/01  21:10:00,-5.166666666666667,0.0,0.0,0.0,0.0,0.0,769.8836200340204,0.0,0.0,0.0,0.0,0.0,0.0,12.434479979292759,12.074611135203492,11.232079880703184,15.000000000000102,15.0000000000001,14.999999999999883,787.6776621633383,0.0,15.000000000000102,0.013243777385312947,813.211578501789,0.0,15.0000000000001,0.013243777385312947,1568.5133329896685,0.0,14.999999999999883,0.013243776969941774,-1.3391136005832297,-1.3705503092579883,-1.4401266594399099 
 01/01  21:20:00,-5.333333333333334,0.0,0.0,0.0,0.0,0.0,769.7743509803029,0.0,0.0,0.0,0.0,0.0,0.0,12.359562016302857,12.002803486846187,11.170470840642226,15.000000000000102,15.0000000000001,15.000000000000112,812.7637541839849,0.0,15.000000000000102,0.013243777385312947,841.782779203329,0.0,15.0000000000001,0.013243777385312947,1604.8788962895447,0.0,15.000000000000112,0.013243777385312947,-1.3453669295280733,-1.376502597870376,-1.4451918253361576 
 01/01  21:30:00,-5.5,0.0,0.0,0.0,0.0,0.0,769.4632823613993,0.0,0.0,0.0,0.0,0.0,0.0,12.285707596274263,11.931580789868292,11.109274102925897,15.000000000000103,15.000000000000103,15.000000000000249,837.7916358933442,0.0,15.000000000000103,0.013243777385312947,870.3235657591372,0.0,15.000000000000103,0.013243777385312947,1641.1603294926306,0.0,15.000000000000249,0.013243777385312947,-1.3515270126639858,-1.3824022697750805,-1.4502200500216312 
 01/01  21:40:00,-5.666666666666667,0.0,0.0,0.0,0.0,0.0,768.936889224063,0.0,0.0,0.0,0.0,0.0,0.0,12.212976711637012,11.861098879658713,11.048619261571942,15.000000000000208,15.000000000000203,15.000000000000137,862.7004862531171,0.0,15.000000000000208,0.013243777385312947,898.7522878294738,0.0,15.000000000000203,0.013243777385312947,1677.2637603429617,0.0,15.000000000000137,0.013243777385312947,-1.357589044984003,-1.3882365327103097,-1.455200779356155 
 01/01  21:50:00,-5.833333333333333,0.0,0.0,0.0,0.0,0.0,768.1824420003737,0.0,0.0,0.0,0.0,0.0,0.0,12.141414898557093,11.791471281479398,10.988603134795272,15.000000000000219,15.000000000000107,15.000000000000134,887.4440963716662,0.0,15.000000000000219,0.013243777385312947,927.0041862180717,0.0,15.000000000000107,0.013243777385312947,1713.1159436405797,0.0,15.000000000000134,0.013243777385312947,-1.3650090489112599,-1.3939961274554876,-1.460126139390093 
 01/01  22:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,767.1851066172648,0.0,0.0,0.0,0.0,0.0,0.0,12.07106491722965,11.722774849815089,10.929297415786897,15.000000000000118,15.000000000000215,15.00000000000039,911.9811904581943,0.0,15.000000000000118,0.013243777385312947,955.0306187196137,0.0,15.000000000000215,0.013243777385312947,1748.6602421303506,0.0,15.00000000000039,0.013243777385312947,-1.3708443609399355,-1.3996748490020253,-1.464990345281225 
 01/01  22:10:00,-6.166666666666666,0.0,0.0,0.0,0.0,0.0,783.2518202739389,0.0,0.0,0.0,0.0,0.0,0.0,11.984085197720042,11.655059116952487,10.870755349181369,15.000000000000224,15.000000000000228,15.000000000000151,943.4975288345186,0.0,15.000000000000224,0.013243777385312947,982.7958529273765,0.0,15.000000000000228,0.013243777385312947,1783.8525259732792,0.0,15.000000000000151,0.013243777385312947,-1.3780535097969043,-1.4052687636386059,-1.4697891365173499 
 01/01  22:20:00,-6.333333333333333,0.0,0.0,0.0,0.0,0.0,798.2080037700062,0.0,0.0,0.0,0.0,0.0,0.0,11.89856444689977,11.588346799183704,10.813008684180199,15.000000000000125,15.000000000000231,15.000000000000142,974.7234793813289,0.0,15.000000000000125,0.013243777385312947,1010.2762878414525,0.0,15.000000000000231,0.013243777385312947,1818.6618780929906,0.0,15.000000000000142,0.013243777385312947,-1.3851357561718188,-1.4107761591944857,-1.4745200217319603 
 01/01  22:30:00,-6.5,0.0,0.0,0.0,0.0,0.0,812.6070845455174,0.0,0.0,0.0,0.0,0.0,0.0,11.814170728011633,11.522615167782881,10.756047187494032,15.000000000000119,15.000000000000237,15.000000000000279,1005.735746112266,0.0,15.000000000000119,0.013243777385312947,1037.467120883306,0.0,15.000000000000237,0.013243777385312947,1853.0814487209876,0.0,15.000000000000279,0.013243777385312947,-1.3921188606364206,-1.4161990739262214,-1.4791839504159437 
 01/01  22:40:00,-6.666666666666666,0.0,0.0,0.0,0.0,0.0,826.516423648316,0.0,0.0,0.0,0.0,0.0,0.0,11.73085909965284,11.457781111384844,10.699803037640864,15.000000000000244,15.000000000000244,15.00000000000029,1036.5374878967687,0.0,15.000000000000244,0.013243777385312947,1064.389973503445,0.0,15.000000000000244,0.013243777385312947,1887.139832092787,0.0,15.00000000000029,0.013243777385312947,-1.3990067709432848,-1.4215445156275058,-1.4837865799275379 
 01/01  22:50:00,-6.833333333333334,0.0,0.0,0.0,0.0,0.0,839.9942462923455,0.0,0.0,0.0,0.0,0.0,0.0,11.648539993461795,11.393702106245805,10.644148639134733,15.000000000000256,15.000000000000249,15.000000000000157,1067.1522873747259,0.0,15.000000000000256,0.013243777385312947,1091.0947794125294,0.0,15.000000000000249,0.013243777385312947,1920.9051655517297,0.0,15.000000000000157,0.013243777385312947,-1.4058071047204147,-1.426824366289132,-1.488338441411654 
 01/01  23:00:00,-7.0,0.0,0.0,0.0,0.0,0.0,853.0887515361832,0.0,0.0,0.0,0.0,0.0,0.0,11.56709979525323,11.330197455875729,10.588914760772818,15.000000000000262,15.000000000000132,15.000000000000292,1097.6162262707085,0.0,15.000000000000262,0.013243777385312947,1117.652887318419,0.0,15.000000000000132,0.013243777385312947,1954.4770734689906,0.0,15.000000000000292,0.013243777385312947,-1.4125294370344142,-1.4320536190546194,-1.492853444642528 
 01/01  23:10:00,-7.0,0.0,0.0,0.0,0.0,0.0,850.8486732659894,0.0,0.0,0.0,0.0,0.0,0.0,11.501788234921463,11.267075722006612,10.533917211577374,15.00000000000014,15.000000000000253,15.000000000000162,1121.5075219415106,0.0,15.00000000000014,0.013246533822019574,1144.1454403104977,0.0,15.000000000000253,0.013246533822019574,1987.9708569031528,0.0,15.000000000000162,0.013246533822019574,-1.4179907685526725,-1.4373222967079647,-1.4974208746523868 
 01/01  23:20:00,-7.0,0.0,0.0,0.0,0.0,0.0,848.9296400018866,0.0,0.0,0.0,0.0,0.0,0.0,11.437081922365645,11.204176448081697,10.4790008251138,15.000000000000007,14.999999999999888,14.999999999999864,1145.3113599008037,0.0,15.000000000000007,0.013249291406363284,1170.6455966190757,0.0,14.999999999999888,0.013249290990815562,2021.4911543647332,0.0,14.999999999999864,0.013249290990815562,-1.4233246070634543,-1.442495298102083,-1.501905077145675 
 01/01  23:30:00,-7.0,0.0,0.0,0.0,0.0,0.0,847.0918784839403,0.0,0.0,0.0,0.0,0.0,0.0,11.37301987195261,11.141422876044493,10.424095493479168,15.000000000000004,15.000000000000249,15.00000000000014,1169.0459108928608,0.0,15.000000000000004,0.013252050139060948,1197.194673679764,0.0,15.000000000000249,0.013252050139060948,2055.0960380554799,0.0,15.00000000000014,0.013252050139060948,-1.4286020046938013,-1.4476531452628688,-1.50638596373487 
 01/01  23:40:00,-7.0,0.0,0.0,0.0,0.0,0.0,845.2887731744042,0.0,0.0,0.0,0.0,0.0,0.0,11.309622429995987,11.078820019526939,10.369212724957685,15.000000000000262,15.000000000000148,15.000000000000306,1192.6868092427133,0.0,15.000000000000262,0.013254810020830042,1223.796101717499,0.0,15.000000000000148,0.013254810020830042,2088.788917690149,0.0,15.000000000000306,0.013254810020830042,-1.4338213880686564,-1.4527954161420765,-1.5108625646142256 
 01/01  23:50:00,-7.0,0.0,0.0,0.0,0.0,0.0,843.5104316471844,0.0,0.0,0.0,0.0,0.0,0.0,11.246928416067009,11.016439647701273,10.31442953820839,15.00000000000015,15.000000000000539,15.000000000000622,1216.205967882303,0.0,15.00000000000015,0.013257571052388626,1250.420471960959,0.0,15.000000000000539,0.013257571052388626,2122.5268755967,0.0,15.000000000000622,0.013257571052388626,-1.438979667410681,-1.4579162783833899,-1.5153286399571065 
 01/01  24:00:00,-7.0,0.0,0.0,0.0,0.0,0.0,841.7554087758908,0.0,0.0,0.0,0.0,0.0,0.0,11.18499274187681,10.954397079073925,10.259865127452372,15.000000000000009,15.000000000000032,15.000000000000039,1239.5689703850708,0.0,15.000000000000009,0.013260333234455375,1277.014980659354,0.0,15.000000000000032,0.013260333234455375,2156.2346287493526,0.0,15.000000000000039,0.013260333234455375,-1.4440724367806624,-1.4630062975207923,-1.5197744832829488 
 01/02  00:10:00,-7.333333333333334,0.0,0.0,0.0,0.0,0.0,836.5180002908787,0.0,0.0,0.0,0.0,0.0,0.0,11.127608521656287,10.892825031306656,10.205654736588688,15.000000000000139,15.000000000000139,15.000000000000157,1261.3013341502083,0.0,15.000000000000139,0.013263096567749553,1303.5150471223547,0.0,15.000000000000139,0.013263096567749553,2189.8212198341236,0.0,15.000000000000157,0.013263096567749553,-1.4487881926827349,-1.4680546469527496,-1.5241891134368069 
 01/02  00:20:00,-7.666666666666667,0.0,0.0,0.0,0.0,0.0,827.6529234661816,0.0,0.0,0.0,0.0,0.0,0.0,11.074889899466952,10.831822882927922,10.151896045339651,14.999999999999867,14.99999999999987,15.000000000000009,1281.1378922991062,0.0,14.999999999999867,0.013265860636912765,1329.8656267175266,0.0,14.99999999999987,0.013265860636912765,2223.211831569417,0.0,15.000000000000009,0.013265861052991025,-1.4531181955955146,-1.4730532569664364,-1.52856462914719 
 01/02  00:30:00,-8.0,0.0,0.0,0.0,0.0,0.0,814.225247323841,0.0,0.0,0.0,0.0,0.0,0.0,11.027814649415563,10.771411298454444,10.098599791315739,15.000000000000274,15.000000000000137,14.999999999999997,1298.6374894632514,0.0,15.000000000000274,0.013268626690900261,1356.0441790603186,0.0,15.000000000000137,0.013268626690900261,2256.3829214044415,0.0,14.999999999999997,0.013268626274733449,-1.4569828025203505,-1.4780005319802279,-1.532900216304017 
 01/02  00:40:00,-8.333333333333334,0.0,0.0,0.0,0.0,0.0,795.548253397114,0.0,0.0,0.0,0.0,0.0,0.0,10.987321091668426,10.711606172001322,10.045770459997286,14.999999999999876,15.000000000000007,15.0,1313.5907334983199,0.0,14.999999999999876,0.013271393065942918,1382.039433164327,0.0,15.000000000000007,0.013271393482198324,2289.3292150072554,0.0,15.0,0.013271393482198324,-1.4603056418555507,-1.4828952251541779,-1.5371955814754526 
 01/02  00:50:00,-8.666666666666666,0.0,0.0,0.0,0.0,0.0,769.8874521620905,0.0,0.0,0.0,0.0,0.0,0.0,10.955235223367389,10.652468968563417,9.99346093735471,15.000000000000567,15.000000000000146,15.00000000000016,1325.2026544290434,0.0,15.000000000000567,0.013274161427606889,1407.8236918875358,0.0,15.000000000000146,0.013274161427606889,2322.021041041611,0.0,15.00000000000016,0.013274161427606889,-1.4629376434000028,-1.4877324324212207,-1.541446454529905 
 01/02  01:00:00,-9.0,0.0,0.0,0.0,0.0,0.0,741.6930472536054,0.0,0.0,0.0,0.0,0.0,0.0,10.927249912457383,10.59411668862132,9.941784285333425,15.000000000000324,15.000000000000009,15.000000000000013,1335.3493924439593,0.0,15.000000000000324,0.01327693052784822,1433.3427118460132,0.0,15.000000000000009,0.01327693052784822,2354.388356259098,0.0,15.000000000000013,0.01327693052784822,-1.4652325798901814,-1.4925026769752874,-1.5456437542733837 
 01/02  01:10:00,-9.166666666666666,0.0,0.0,0.0,0.0,0.0,751.0109891584614,0.0,0.0,0.0,0.0,0.0,0.0,10.861940207721532,10.536713163981427,9.890906267202695,14.999999999999723,14.999999999999547,14.9999999999995,1360.7975681907115,0.0,14.999999999999723,0.013276930111415514,1458.5174685510263,0.0,14.999999999999547,0.013276930111415514,2386.3223219119829,0.0,14.9999999999995,0.013276930111415514,-1.4705114891743965,-1.4971183227046508,-1.5496997294670346 
 01/02  01:20:00,-9.333333333333334,0.0,0.0,0.0,0.0,0.0,757.5872021040032,0.0,0.0,0.0,0.0,0.0,0.0,10.799494557658349,10.480429709869235,9.841000540100583,14.999999999999837,14.999999999999972,14.999999999999798,1385.354294780273,0.0,14.999999999999837,0.013276930111415514,1483.2597534533116,0.0,14.999999999999972,0.013276930111415514,2417.6999381253838,0.0,14.999999999999798,0.013276930111415514,-1.4756267873947147,-1.5017142445409233,-1.5537491190494524 
 01/02  01:30:00,-9.5,0.0,0.0,0.0,0.0,0.0,764.2958494421246,0.0,0.0,0.0,0.0,0.0,0.0,10.737446419924929,10.425381653008732,9.792176386225729,14.999999999999988,14.999999999999844,14.999999999999816,1409.822177168628,0.0,14.999999999999988,0.013276930111415514,1507.500793981463,0.0,14.999999999999844,0.013276930111415514,2448.429931448728,0.0,14.999999999999816,0.013276930111415514,-1.4807064007740126,-1.506206812811013,-1.5577088063960399 
 01/02  01:40:00,-9.666666666666666,0.0,0.0,0.0,0.0,0.0,770.9717379217278,0.0,0.0,0.0,0.0,0.0,0.0,10.676036847820605,10.371596027500245,9.74444945089611,14.999999999999846,14.999999999999992,14.99999999999999,1434.1010476167037,0.0,14.999999999999846,0.013276930111415514,1531.2113763027979,0.0,14.999999999999992,0.013276930111415514,2478.481052497461,0.0,14.99999999999999,0.013276930111415514,-1.485730685072476,-1.5105939989109745,-1.5615776621840108 
 01/02  01:50:00,-9.833333333333334,0.0,0.0,0.0,0.0,0.0,777.6315666317378,0.0,0.0,0.0,0.0,0.0,0.0,10.615247023076592,10.319009606422057,9.697746822920497,14.999999999999988,14.99999999999984,14.999999999999999,1458.1924086185796,0.0,14.999999999999988,0.013276930111415514,1554.4069318073749,0.0,14.99999999999984,0.013276930111415514,2507.8849495763126,0.0,14.999999999999999,0.013276930111415514,-1.4907012742390198,-1.5148811204957725,-1.5653617189640086 
 01/02  02:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,784.2753138012264,0.0,0.0,0.0,0.0,0.0,0.0,10.555018959551005,10.267491973651366,9.651933176270067,14.99999999999984,14.99999999999983,14.999999999999999,1482.119349845475,0.0,14.99999999999984,0.013276930111415514,1577.1395990411207,0.0,14.99999999999983,0.013276930111415514,2536.722010822792,0.0,14.999999999999999,0.013276930111415514,-1.4956229973094704,-1.519078954271724,-1.5690720493479942 
 01/02  02:10:00,-10.0,0.0,0.0,0.0,0.0,0.0,779.8447618939177,0.0,0.0,0.0,0.0,0.0,0.0,10.50668254548849,10.216876806200386,9.606841835710517,14.999999999999832,14.999999999999992,15.0,1501.1984302713993,0.0,14.999999999999832,0.013276930111415514,1599.4839670912634,0.0,14.999999999999992,0.013276930111415514,2565.1007477873688,0.0,15.0,0.01327693052784822,-1.499570846540445,-1.5232011758991513,-1.572722241119677 
 01/02  02:20:00,-10.0,0.0,0.0,0.0,0.0,0.0,776.2070078785052,0.0,0.0,0.0,0.0,0.0,0.0,10.458317756643947,10.167012341170768,9.562326006490688,15.000000000000309,14.999999999999832,14.999999999999467,1520.2953023816554,0.0,15.000000000000309,0.01327693052784822,1621.5141658114563,0.0,14.999999999999832,0.013276930111415514,2593.125090093567,0.0,14.999999999999467,0.013276930111415514,-1.503519132529385,-1.5272602467742074,-1.5763242370275326 
 01/02  02:30:00,-10.0,0.0,0.0,0.0,0.0,0.0,772.5241563392021,0.0,0.0,0.0,0.0,0.0,0.0,10.410643275099013,10.117821688023696,9.518321032517332,14.999999999999698,14.999999999999986,14.99999999999996,1539.181622729065,0.0,14.999999999999698,0.013276930111415514,1643.2743169168564,0.0,14.999999999999986,0.013276930111415514,2620.8515985025408,0.0,14.99999999999996,0.013276930111415514,-1.5074092129891699,-1.5312625120694939,-1.5798833607375696 
 01/02  02:40:00,-10.0,0.0,0.0,0.0,0.0,0.0,768.8448890980232,0.0,0.0,0.0,0.0,0.0,0.0,10.363620034235156,10.06928987548638,9.474827423701934,14.99999999999998,14.99999999999983,14.999999999999812,1557.8695403955249,0.0,14.99999999999998,0.013276930111415514,1664.7756639890477,0.0,14.99999999999983,0.013276930111415514,2648.2873252519896,0.0,14.999999999999812,0.013276930111415514,-1.511244386791081,-1.5352092693289575,-1.5833995918168602 
 01/02  02:50:00,-10.0,0.0,0.0,0.0,0.0,0.0,765.1653791276813,0.0,0.0,0.0,0.0,0.0,0.0,10.31729586375009,10.021443358286457,9.431886956085071,14.999999999999997,14.999999999999986,14.999999999999803,1576.333046205591,0.0,14.999999999999997,0.013276930111415514,1686.0060536351389,0.0,14.999999999999986,0.013276930111415514,2675.405804428862,0.0,14.999999999999803,0.013276930111415514,-1.5150207964234884,-1.5390984461694366,-1.5868696199613162 
 01/02  03:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,761.4871119385266,0.0,0.0,0.0,0.0,0.0,0.0,10.271730932290156,9.974335158543028,9.389566925314084,15.000000000000002,14.999999999999828,14.999999999999986,1594.5383167369662,0.0,15.000000000000002,0.01327693052784822,1706.9381431462114,0.0,14.999999999999828,0.013276930111415514,2702.1597455539765,0.0,14.999999999999986,0.013276930111415514,-1.518733629851013,-1.5429258151266956,-1.5902880677568137 
 01/02  03:10:00,-10.166666666666668,0.0,0.0,0.0,0.0,0.0,777.6046664183029,0.0,0.0,0.0,0.0,0.0,0.0,10.206499693024524,9.92803185674832,9.347947936251105,14.99999999999966,14.99999999999999,14.999999999999812,1620.871448073372,0.0,14.99999999999966,0.01327970036712378,1727.536142614353,0.0,14.99999999999999,0.01327970036712378,2728.4902571533405,0.0,14.999999999999812,0.01327970036712378,-1.5241204136655787,-1.5467604205505184,-1.5937228575131875 
 01/02  03:20:00,-10.333333333333334,0.0,0.0,0.0,0.0,0.0,794.9619383590034,0.0,0.0,0.0,0.0,0.0,0.0,10.14024542442702,9.882588942413092,9.307097552291897,14.999999999999977,15.000000000000174,14.999999999999983,1647.916457664035,0.0,14.999999999999977,0.013282471779111129,1747.7669492914034,0.0,15.000000000000174,0.013282472195721287,2754.343280516503,0.0,14.999999999999983,0.013282471779111129,-1.5295126870119105,-1.5504491327234516,-1.597019890989784 
 01/02  03:30:00,-10.5,0.0,0.0,0.0,0.0,0.0,812.3197794202094,0.0,0.0,0.0,0.0,0.0,0.0,10.07423015188856,9.83800975247414,9.267029574653048,14.999999999999828,15.000000000000013,15.000000000000377,1674.8673061914838,0.0,14.999999999999828,0.013285244348101647,1767.6193293457218,0.0,15.000000000000013,0.013285244764800584,2779.6966609699877,0.0,15.000000000000377,0.013285244764800584,-1.5348819934562326,-1.5540661149319076,-1.600252481252545 
 01/02  03:40:00,-10.666666666666668,0.0,0.0,0.0,0.0,0.0,814.7071574001732,0.0,0.0,0.0,0.0,0.0,0.0,10.023951659085192,9.794234899822304,9.22769855947904,14.999999999999642,15.0,15.000000000000219,1695.213864162975,0.0,14.999999999999642,0.01328801807482001,1787.113279012869,0.0,15.0,0.013288018491607767,2804.5704271901429,0.0,15.000000000000219,0.013288018491607767,-1.5389690174851583,-1.5576162977869237,-1.6034243566794849 
 01/02  03:50:00,-10.833333333333334,0.0,0.0,0.0,0.0,0.0,834.0866524634237,0.0,0.0,0.0,0.0,0.0,0.0,9.95714943509461,9.751145016136347,9.189002677901387,15.000000000000155,15.000000000000178,15.000000000000402,1722.5898874569144,0.0,15.000000000000155,0.013290793376868129,1806.300257497389,0.0,15.000000000000178,0.013290793376868129,2829.0260376968365,0.0,15.000000000000402,0.013290793376868129,-1.5443960759169984,-1.5611094297462922,-1.606543816659924 
 01/02  04:00:00,-11.0,0.0,0.0,0.0,0.0,0.0,853.1604032431144,0.0,0.0,0.0,0.0,0.0,0.0,9.890624735791758,9.708578421755237,9.150793358897105,15.000000000000013,15.000000000000015,15.000000000000034,1749.9511681144846,0.0,15.000000000000013,0.013293569421307569,1825.2560992195864,0.0,15.000000000000015,0.013293569421307569,2853.1606463346035,0.0,15.000000000000034,0.013293569421307569,-1.5497970206082615,-1.5645586804902583,-1.609622879294961 
 01/02  04:10:00,-11.166666666666668,0.0,0.0,0.0,0.0,0.0,860.8871169421484,0.0,0.0,0.0,0.0,0.0,0.0,9.835750589622567,9.666354692365952,9.112888947835025,14.999999999999819,14.999999999999817,15.000000000000006,1772.3445272535424,0.0,14.999999999999819,0.013296346208598147,1844.069768972837,0.0,14.999999999999817,0.013296346208598147,2877.098080725804,0.0,15.000000000000006,0.013296346625652588,-1.5542494328731329,-1.567978714762485,-1.612676219504353 
 01/02  04:20:00,-11.333333333333334,0.0,0.0,0.0,0.0,0.0,869.3313231077234,0.0,0.0,0.0,0.0,0.0,0.0,9.780616855098306,9.624289338688188,9.075090666875136,14.999999999999988,15.000000000000169,15.000000000000198,1794.9424623820756,0.0,14.999999999999988,0.013299124573486888,1862.834691416331,0.0,15.000000000000169,0.0132991249906303,2900.977837355499,0.0,15.000000000000198,0.0132991249906303,-1.5587204885765489,-1.5713845127046882,-1.6157198684222368 
 01/02  04:30:00,-11.5,0.0,0.0,0.0,0.0,0.0,877.8062646985652,0.0,0.0,0.0,0.0,0.0,0.0,9.72560666034285,9.582210943484416,9.037209668421225,15.000000000000185,15.000000000000198,15.000000000000215,1817.5602207050525,0.0,15.000000000000185,0.013301904516968425,1881.6401880670599,0.0,15.000000000000198,0.013301904516968425,2924.9375979566104,0.0,15.000000000000215,0.013301904516968425,-1.5631790875840206,-1.5747899270439354,-1.6187690339304144 
 01/02  04:40:00,-11.666666666666668,0.0,0.0,0.0,0.0,0.0,886.5818779405468,0.0,0.0,0.0,0.0,0.0,0.0,9.67042146968218,9.539981527759155,8.999094829015308,15.000000000000199,15.000000000000205,15.000000000000214,1840.4271867840217,0.0,15.000000000000199,0.013304685205395286,1900.5613281854544,0.0,15.000000000000205,0.013304685205395286,2949.0932814209675,0.0,15.000000000000214,0.013304685205395286,-1.567649423558952,-1.57820614999763,-1.6218358662486255 
 01/02  04:50:00,-11.833333333333333,0.0,0.0,0.0,0.0,0.0,895.1225655843857,0.0,0.0,0.0,0.0,0.0,0.0,9.615326687055049,9.497505908237605,8.960643701597803,15.000000000000203,15.000000000000205,15.000000000000215,1863.2472431996044,0.0,15.000000000000203,0.013307467056639822,1919.652599330849,0.0,15.000000000000205,0.013307467056639822,2973.5280116031315,0.0,15.000000000000215,0.013307467056639822,-1.5721100146606558,-1.5816408505426505,-1.6249285827336988 
 01/02  05:00:00,-12.0,0.0,0.0,0.0,0.0,0.0,903.6967781599004,0.0,0.0,0.0,0.0,0.0,0.0,9.560097585435344,9.454728283429319,8.92179752746832,15.000000000000205,15.000000000000205,15.000000000000421,1886.21573363663,0.0,15.000000000000205,0.013310250071431582,1938.9479284961756,0.0,15.000000000000205,0.013310250071431582,2998.2927266524595,0.0,15.000000000000421,0.013310250071431582,-1.576579041834483,-1.585098513298281,-1.6280518760419918 
 01/02  05:10:00,-12.5,0.0,0.0,0.0,0.0,0.0,928.8527601647145,0.0,0.0,0.0,0.0,0.0,0.0,9.487676860658972,9.411622529513253,8.882529434355572,15.000000000000208,15.00000000000021,15.000000000000439,1916.7304420514923,0.0,15.000000000000208,0.013313034250500717,1958.4648076094314,0.0,15.00000000000021,0.013313034250500717,3023.4133816668738,0.0,15.000000000000439,0.013313034250500717,-1.582435476892293,-1.5885812177977635,-1.631207869009315 
 01/02  05:20:00,-13.0,0.0,0.0,0.0,0.0,0.0,953.3830295049025,0.0,0.0,0.0,0.0,0.0,0.0,9.415105216427636,9.368144303396007,8.842792664090407,15.000000000000015,14.999999999999825,15.000000000000242,1947.54025292896,0.0,15.000000000000015,0.013315819594578003,1978.224677368788,0.0,14.999999999999825,0.013315819176899967,3048.9219969391017,0.0,15.000000000000242,0.013315819594578003,-1.5882999077938285,-1.5920925108040019,-1.6344002780025678 
 01/02  05:30:00,-13.5,0.0,0.0,0.0,0.0,0.0,977.874131073726,0.0,0.0,0.0,0.0,0.0,0.0,9.3418474039919,9.324158815677011,8.80244351733642,15.000000000000199,14.999999999999794,15.000000000000432,1978.8066371933238,0.0,15.000000000000199,0.013318606104394815,1998.2883984524288,0.0,14.999999999999794,0.013318605686627544,3074.909652661104,0.0,15.000000000000432,0.013318606104394815,-1.594215515848466,-1.5956432434482074,-1.6376405964507575 
 01/02  05:40:00,-14.0,0.0,0.0,0.0,0.0,0.0,1002.3123431043844,0.0,0.0,0.0,0.0,0.0,0.0,9.267783605444173,9.279468452713156,8.761273493780708,15.00000000000042,15.000000000000373,15.000000000000244,2010.5915815279155,0.0,15.00000000000042,0.013321393780683143,2018.7545381213404,0.0,15.000000000000373,0.013321393780683143,3101.522358738028,0.0,15.000000000000244,0.013321393780683143,-1.6001918469171375,-1.599249281977879,-1.6409454993271136 
 01/02  05:50:00,-14.5,0.0,0.0,0.0,0.0,0.0,1026.6950807400997,0.0,0.0,0.0,0.0,0.0,0.0,9.19275342110655,9.233846288941287,8.719046236772565,15.000000000000038,15.000000000000228,15.000000000000228,2042.9817224512395,0.0,15.000000000000038,0.013324182624175599,2039.7418995414319,0.0,15.000000000000228,0.013324182624175599,3128.9337793425049,0.0,15.000000000000228,0.013324182624175599,-1.606241688155701,-1.6029288493612129,-1.644333867651231 
 01/02  06:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,1051.0186072627312,0.0,0.0,0.0,0.0,0.0,0.0,9.116596261823686,9.187059191656913,8.675521606428197,15.000000000000004,15.000000000000219,15.000000000000228,2076.0660115923667,0.0,15.000000000000004,0.013326972635605393,2061.375859919631,0.0,15.000000000000219,0.013326972635605393,3157.324940490633,0.0,15.000000000000228,0.013326972635605393,-1.6123778016456246,-1.6067006563791804,-1.64782485173604 
 01/02  06:10:00,-14.833333333333333,0.0,0.0,0.0,0.0,0.0,1046.6014316097094,0.0,0.0,0.0,0.0,0.0,0.0,9.068779815692932,9.138887599241258,8.630475919469179,15.00000000000021,15.000000000000018,15.000000000000231,2096.807255577649,0.0,15.00000000000021,0.013324182624175596,2083.7776199639158,0.0,15.000000000000018,0.013324182624175596,3186.8688013441326,0.0,15.000000000000231,0.013324182624175596,-1.6161534540683565,-1.6105076090361215,-1.6513616057063876 
 01/02  06:20:00,-14.666666666666668,0.0,0.0,0.0,0.0,0.0,1042.791781384398,0.0,0.0,0.0,0.0,0.0,0.0,9.019911285683689,9.089195497839219,8.583777057952185,15.000000000000016,15.000000000000206,15.000000000000233,2118.0043619961027,0.0,15.000000000000016,0.013321393780683143,2107.0331613970568,0.0,15.000000000000206,0.013321393780683143,3217.6839434253495,0.0,15.000000000000233,0.013321393780683143,-1.620086561918983,-1.6145097651086298,-1.6551038164065244 
 01/02  06:30:00,-14.5,0.0,0.0,0.0,0.0,0.0,1038.9041889742383,0.0,0.0,0.0,0.0,0.0,0.0,8.970526853632056,9.038038230218858,8.535499414202319,15.000000000000007,15.000000000000222,15.000000000000233,2139.6115536181257,0.0,15.000000000000007,0.013318606104394815,2131.1394903429898,0.0,15.000000000000222,0.013318606104394815,3249.7545536942136,0.0,15.000000000000233,0.013318606104394815,-1.62405925552062,-1.6186278652481965,-1.658970717679819 
 01/02  06:40:00,-14.333333333333333,0.0,0.0,0.0,0.0,0.0,1034.9225396460755,0.0,0.0,0.0,0.0,0.0,0.0,8.920769144596076,8.985617242434519,8.485870509627093,15.000000000000212,15.000000000000436,15.000000000000452,2161.5569150939629,0.0,15.000000000000212,0.013315819594578003,2156.008572609839,0.0,15.000000000000436,0.013315819594578003,3282.939321706922,0.0,15.000000000000452,0.013315819594578003,-1.628060009520856,-1.6228455269458973,-1.6643721514731658 
 01/02  06:50:00,-14.166666666666668,0.0,0.0,0.0,0.0,0.0,1030.8489491684055,0.0,0.0,0.0,0.0,0.0,0.0,8.870856853210017,8.93222489794526,8.435208712141107,15.00000000000045,15.000000000000247,15.000000000000475,2183.726177878633,0.0,15.00000000000045,0.013313034250500717,2181.496170219042,0.0,15.000000000000247,0.013313034250500717,3317.017378446933,0.0,15.000000000000475,0.013313034250500717,-1.6320712089878902,-1.627139088014458,-1.66837911571305 
 01/02  07:00:00,-14.0,0.0,0.0,0.0,0.0,0.0,1026.688525254152,0.0,0.0,0.0,0.0,0.0,0.0,8.821038868682841,8.87820063145877,8.383875669991787,15.000000000000038,14.999999999999814,15.000000000000262,2205.985094877351,0.0,15.000000000000038,0.013310250071431582,2207.426793171479,0.0,14.999999999999814,0.013310249653931907,3351.726616012881,0.0,15.000000000000262,0.013310250071431582,-1.6360728488857069,-1.631481151152149,-1.6724371146934488 
 01/02  07:10:00,-13.833333333333334,0.0,0.0,0.0,0.0,0.0,1015.4011348589762,0.0,0.0,0.0,0.0,0.0,0.0,8.778737001851937,8.823892072653113,8.332237633850797,20.01619811717216,20.013747578527405,20.015904961620053,4762.4892391111729,0.0,20.01619811717216,0.013958300324490489,4846.542601798985,0.0,20.013747578527405,0.013965046473332235,7152.983543816911,0.0,20.015904961620053,0.013958780408331189,-1.6394692020232667,-1.6358437292776865,-1.6765171371193 
 01/02  07:20:00,-13.666666666666668,0.0,0.0,0.0,0.0,0.0,1088.2923768010424,0.0,0.0,0.0,0.0,0.0,0.0,9.067493914562244,9.072636029931458,8.58400144934605,20.000000000000015,20.00000000000006,19.99999999999975,3409.0303323894547,0.0,20.000000000000015,0.014529550829258048,3546.1203367928694,0.0,20.00000000000006,0.014542443624670809,5100.013148004733,0.0,19.99999999999975,0.014529825227486082,-1.0625026330455632,-1.062170018448102,-1.1013050122077746 
 01/02  07:30:00,-13.5,27.937153359974805,0.5149253911881883,24.64120012481346,230.4713469307608,0.0,846.6982780976189,0.0,0.8249633076955623,0.08683446573151169,0.08820222657292606,0.0,45.0,9.199641128452463,9.161896138187022,8.673343583041833,20.000000000000005,19.99999999999963,20.000000000000339,4714.990308881903,0.0,20.000000000000005,0.014846637500900317,4864.432039248551,0.0,19.99999999999963,0.01485868957320431,7087.407731385561,0.0,20.000000000000339,0.014846778547490981,-1.038342061302761,-1.0410365777991749,-1.080599371957594 
 01/02  07:40:00,-13.333333333333333,62.940127889777588,0.5386252293646523,54.086405593676108,521.2518559482599,0.0,540.1080434989717,0.0,0.8281708198051452,0.08589608979013784,0.08593309040471699,0.0,45.0,9.326018589523644,9.217252084249866,8.729546379177668,19.999999999999998,19.999999999999223,19.999999999999696,4331.644602783124,0.0,19.999999999999998,0.014961163641412843,4515.20005889879,0.0,19.999999999999223,0.01496884354965657,6565.739299222627,0.0,19.999999999999696,0.014961350837154957,-1.019705087876848,-1.0281474701062606,-1.0676447362742286 
 01/02  07:50:00,-13.166666666666668,86.3149056488002,0.5618718561792471,73.83264317706312,718.5840710270738,0.0,329.24423914402146,0.0,0.8325143639725752,0.08194695175473806,0.08553868427268678,0.0,45.0,9.436310607287173,9.25662401494412,8.770319678068209,19.99999999999931,20.00000000000058,19.99999999999923,4269.688430136193,0.0,19.99999999999931,0.014983392027668115,4490.371544811345,0.0,20.00000000000058,0.01498714200638052,6530.253561702226,0.0,19.99999999999923,0.01498365656163617,-1.0077571065968807,-1.0220410218800869,-1.0613233979508785 
 01/02  08:00:00,-13.0,120.7738589572681,0.5846210203565796,102.48645328076278,1008.4897886036999,0.0,23.105722084948505,0.0,0.8350231695902043,0.08011869498231822,0.0848581354274775,0.0,45.0,9.559756692116667,9.287100391428499,8.802392706769253,20.00000000000023,20.000000000000097,19.999999999999873,4203.287947268388,0.0,20.00000000000023,0.014983543086257719,4470.833589494299,0.0,20.000000000000097,0.014985262791165159,6501.670494219848,0.0,19.999999999999873,0.014983906166826974,-0.9971962413818596,-1.0190979623872792,-1.0581573227247139 
 01/02  08:10:00,-12.666666666666668,147.03330989548585,0.6068294175696598,124.17541398455779,1232.760602757868,242.37279373976004,0.0,0.0,0.8384226130744638,0.07712345901802244,0.08445392790751381,0.0,45.0,9.70562325605381,9.31279856797285,8.829381711138998,19.9999999999997,19.999999999999664,20.00000000000033,4125.622272147644,0.0,19.9999999999997,0.014985500534501075,4454.58389407373,0.0,19.999999999999664,0.014986620948650507,6477.878672138488,0.0,20.00000000000033,0.014985982824763272,-0.985229946088089,-1.0169094599795046,-1.0558184925581407 
 01/02  08:20:00,-12.333333333333334,174.14005849273586,0.6284547728721501,146.28692586318398,1465.432052910401,515.7229118179689,0.0,0.0,0.8415249089967658,0.07446976866164673,0.08400532234158748,0.0,45.0,9.855554931033943,9.336664376352115,8.853671292308853,19.99999999999995,19.99999999999959,20.000000000000058,4047.136463647032,0.0,19.99999999999995,0.014990507941712537,4439.726260745172,0.0,19.99999999999959,0.0149915342537814,6456.696401547038,0.0,20.000000000000058,0.01499105628660304,-0.9728690549121084,-1.014781890391515,-1.053646967215214 
 01/02  08:30:00,-12.0,202.14233453080247,0.649455921171127,168.8272305914451,1706.7858518484136,796.7667363601751,0.0,0.0,0.8443484989798036,0.07213251790791775,0.08351898311227868,0.0,45.0,10.010733013280549,9.361007203954318,8.877013273894898,20.00000000000032,19.999999999999937,20.00000000000036,3967.0174446866669,0.0,20.00000000000032,0.014995211521008415,4424.806625128034,0.0,19.999999999999937,0.014996110741833959,6436.568530143317,0.0,20.00000000000036,0.01499571865069752,-0.9585278776169592,-1.0125205417092782,-1.051471046483482 
 01/02  08:40:00,-11.666666666666668,184.08977836055946,0.6697928855871767,152.68332559287618,1555.5294906223826,650.3519205758594,0.0,0.0,0.8449841267543382,0.07207627787069747,0.08293959537496433,0.0,45.0,10.08114662034541,9.387711396685816,8.900785695776607,20.000000000000378,20.00000000000034,20.000000000000058,3922.8379162862268,0.0,20.000000000000378,0.014998048689111843,4408.646014500924,0.0,20.00000000000034,0.0149986962186577,6416.288271789293,0.0,20.000000000000058,0.014998426510987087,-0.9525373427564802,-1.0100771250353478,-1.0492709987725626 
 01/02  08:50:00,-11.333333333333334,146.7501846526048,0.6894269535526554,120.99728755398951,1243.9539404503169,359.2409007053469,0.0,0.0,0.8476676595864652,0.06988114650512399,0.08245119390841084,0.0,45.0,10.123160336427976,9.418270174645594,8.926056307637552,20.000000000000058,20.000000000000058,20.00000000000001,3895.4910617615075,0.0,20.000000000000058,0.014999276587108509,4390.303133670102,0.0,20.000000000000058,0.014999657548977018,6394.914557591078,0.0,20.00000000000001,0.01499950844595187,-0.9488926334423926,-1.0073751709281423,-1.047002275540878 
 01/02  09:00:00,-11.0,127.73285497419119,0.7083207505032634,104.6892412486185,1080.5081687950479,217.4381114173344,0.0,0.0,0.8459124196528182,0.07212806173012798,0.08195951861705386,0.0,45.0,10.165651388580603,9.453635506709649,8.95350599881367,19.999999999999685,20.000000000000008,20.000000000000708,3873.5320758440927,0.0,19.999999999999685,0.014999668556933644,4369.147448851425,0.0,20.000000000000008,0.014999859618107646,6371.8188325870519,0.0,20.000000000000708,0.01499979173286857,-0.9452507587511192,-1.0043278236628357,-1.0446013860543806 
 01/02  09:10:00,-10.333333333333334,91.41748202114386,0.726438311022652,74.54841664191824,773.3634469720305,0.0,80.32187833852027,0.0,0.8459687854849048,0.07248400183868964,0.08154721267640552,0.0,45.0,10.169151621922304,9.494065366615054,8.983450175222228,19.999999999999959,20.0,20.00000000000082,3867.291262673946,0.0,19.999999999999959,0.014999778904639256,4344.953266442888,0.0,20.0,0.014999869314332061,6346.688142169581,0.0,20.00000000000082,0.014999841362498504,-0.9447891526237864,-1.0008907912929366,-1.0420207981050345 
 01/02  09:20:00,-9.666666666666668,70.82287152107324,0.7437451473046379,57.69836269066121,593.3384412664602,0.0,244.51573106991087,0.0,0.8377778883367141,0.08075357854028223,0.0814685331230037,0.0,45.0,10.182581327547276,9.539101890697755,9.015891267910526,20.000000000000317,19.999999999999998,20.000000000001188,3859.9358994472079,0.0,20.000000000000317,0.014999839004767743,4317.92914850391,0.0,19.999999999999998,0.014999886827761815,6319.48359816454,0.0,20.000000000001188,0.01499987376689546,-0.9435305626601601,-0.9970854459416462,-1.0392450634908042 
 01/02  09:30:00,-9.0,40.86416838012204,0.7602083148027017,33.54741322747384,334.9701942863345,0.0,489.55892744481459,0.0,0.8197159653386726,0.09818911789727801,0.08209491676404936,0.0,45.0,10.179408588643387,9.58777237381443,9.050613174830664,19.999999999999408,20.0,20.000000000000197,3858.0053582136595,0.0,19.999999999999408,0.014999896471558609,4288.623765549574,0.0,20.0,0.014999927001277924,6290.366771560843,0.0,20.000000000000197,0.014999918839759668,-0.943618444525553,-0.9929845630533207,-1.0362855831755249 
 01/02  09:40:00,-8.333333333333333,41.74505086118765,0.7757964749418057,34.27057314406046,342.19093038650956,0.0,459.911317765755,0.0,0.8197159695715298,0.09818911324049831,0.08209491718797188,0.0,45.0,10.216708601448037,9.638827313690122,9.087266885812328,19.99999999999991,20.0,20.000000000000037,3841.87617027883,0.0,19.99999999999991,0.014999943467305342,4257.78212810435,0.0,20.0,0.014999964318462853,6259.625003233198,0.0,20.000000000000037,0.014999958611555252,-0.9404266486809432,-0.9886883634873408,-1.0331694381300052 
 01/02  09:50:00,-7.666666666666667,42.71958697016876,0.7904799547731523,35.07061794734555,350.17936041469155,0.0,430.9945020887405,0.0,0.8197159740510263,0.09818910831237833,0.08209491763659542,0.0,45.0,10.262177091985587,9.690996488749346,9.125487456929707,20.000000000000627,19.999999999999998,19.99999999999966,3818.902713524856,0.0,20.000000000000627,0.014999973042449299,4226.189070698385,0.0,19.999999999999998,0.014999986407045856,6227.577979490393,0.0,19.99999999999966,0.014999982759948079,-0.9365716788492654,-0.9843000078213324,-1.0299263013874236 
 01/02  10:00:00,-7.0,43.76491652912397,0.8042308034583277,35.92878058868348,358.74809579673356,0.0,401.6578914429395,0.0,0.8197159786341688,0.09818910327023203,0.08209491809559919,0.0,45.0,10.312855489203951,9.743231501755365,9.165019038044651,20.000000000000094,20.000000000000339,19.999999999999607,3792.715426568957,0.0,20.000000000000094,0.014999987846458714,4194.517988184516,0.0,20.000000000000339,0.014999995523155164,6194.471836840695,0.0,19.999999999999607,0.014999993523313297,-0.9322928590137452,-0.9799045545914286,-1.02657689886566 
 01/02  10:10:00,-6.833333333333334,44.9093893691384,0.8170228454753128,36.86833484400172,368.12952468105535,0.0,387.4995352412536,0.0,0.8197159834073239,0.09818909801904334,0.08209491857363278,0.0,45.0,10.35117806563652,9.79484043296084,9.205725822822203,20.000000000000648,20.000000000000389,19.99999999999994,3771.343194688869,0.0,20.000000000000648,0.01499999408228162,4163.236338519606,0.0,20.000000000000389,0.014999998089541899,6160.4485458999129,0.0,19.99999999999994,0.01499999713713117,-0.92918281195335,-0.97572555350315,-1.0232995616001024 
 01/02  10:20:00,-6.666666666666667,46.063892961383469,0.828831730445076,37.81612383902966,377.59317726297646,0.0,372.18956375441578,0.0,0.8197159879820049,0.09818909298620605,0.0820949190317891,0.0,45.0,10.392749252163,9.845504790389786,9.247562410342584,20.000000000000097,20.000000000000065,19.999999999999987,3748.3475326938757,0.0,20.000000000000097,0.014999996607923788,4132.583523048059,0.0,20.000000000000065,0.014999998623879655,6125.566369981374,0.0,19.999999999999987,0.014999998201394206,-0.9258080604314483,-0.9716211380575377,-1.0199300860850942 
 01/02  10:30:00,-6.5,47.22038030466007,0.8396349794839042,38.765541393214267,387.07309097279497,0.0,356.97534312686039,0.0,0.8197159923402744,0.09818908819145392,0.08209491946827172,0.0,45.0,10.43604163049783,9.895182285488012,9.290523710819422,20.000000000000328,20.00000000000034,19.99999999999932,3724.3921206399966,0.0,20.000000000000328,0.014999997863161965,4102.6173481475639,0.0,20.00000000000034,0.014999998928952249,6089.840313402147,0.0,19.99999999999932,0.01499999872864301,-0.9222922190090553,-0.9661077834259633,-1.0164686460022674 
 01/02  10:40:00,-6.333333333333334,116.75834649755389,0.8494120279932355,92.67155332241018,989.3667147012943,266.0508106149491,0.0,0.0,0.8473626594101826,0.07326695880104008,0.0793703817887773,0.0,45.0,10.585672137603649,9.943989341727239,9.334610672333066,19.99999999999974,20.000000000000389,20.000000000000225,3663.193189051573,0.0,19.99999999999974,0.014999998678345587,4073.2840215973017,0.0,20.000000000000389,0.014999999304310265,6053.2744557096789,0.0,20.000000000000225,0.014999999191268045,-0.9101291403245168,-0.9621634527859235,-1.0129149951224255 
 01/02  10:50:00,-6.166666666666666,201.2624390166851,0.8581442648055413,158.48719552637227,1715.537008081968,1012.4386915410654,0.0,0.0,0.8523880219403204,0.06886544769562085,0.07874653036405878,0.0,45.0,10.786549766549486,9.992235000679227,9.379941388638092,20.000000000000566,20.00000000000006,20.000000000001049,3575.2884850850257,0.0,20.000000000000566,0.014999999236891902,4044.417535071872,0.0,20.00000000000006,0.01499999963337025,6015.793792928447,0.0,20.000000000001049,0.01499999956226077,-0.8937721415453287,-0.9582626207427319,-1.0092594763931223 
 01/02  11:00:00,-6.0,265.9528978843146,0.8658150676117414,207.7335843142606,2280.238143564342,1589.6581344557245,0.0,0.0,0.8573841744028646,0.06450666485630923,0.07810916074082615,0.0,45.0,10.9897285172567,10.040668415878871,9.426984569516393,20.00000000000008,19.999999999999358,20.000000000000165,3482.9110588212658,0.0,20.00000000000008,0.014999999585823479,4015.6177381807144,0.0,19.999999999999358,0.014999999838308437,5977.06625376033,0.0,20.000000000000165,0.014999999794625123,-0.8771948659875393,-0.9543447400747738,-1.005464132093418 
 01/02  11:10:00,-6.0,360.45571289422227,0.8724098346027144,281.2230223270985,3090.025834748394,2413.9147651861278,0.0,0.0,0.8572553127850268,0.06472594469950903,0.07801874251546422,0.0,45.0,11.246884458585099,10.090546297144636,9.476467739723745,20.000000000000015,20.00000000000055,20.00000000000036,3371.3739297039726,0.0,20.000000000000015,0.014999999779371512,3986.190075609532,0.0,20.00000000000055,0.014999999934527378,5936.519691716811,0.0,20.00000000000036,0.01499999991001693,-0.8560823240542542,-0.9502242694217105,-1.0013862432434367 
 01/02  11:20:00,-6.0,428.1187492069112,0.8779160122646708,332.5175451166169,3680.2880648682514,3009.1457271681636,0.0,0.0,0.8596418600497614,0.0626886760536776,0.077669463896561,0.0,45.0,11.496227720635737,10.143550696058102,9.52922968822248,20.0,20.000000000000087,20.000000000000389,3259.2780326854788,0.0,20.0,0.014999999878107483,3955.18331653155,0.0,20.000000000000087,0.014999999970106256,5893.465678744929,0.0,20.000000000000389,0.01499999995756985,-0.8355579150789004,-0.945848590993514,-0.997041553977855 
 01/02  11:30:00,-6.0,496.1248665614059,0.8823231192754805,384.00278753857409,4273.629985972544,3607.915597427542,0.0,0.0,0.8614020759435941,0.06119749410819195,0.07740042994821397,0.0,45.0,11.761515971635364,10.201537485290667,9.586063162188588,20.000000000000555,20.00000000000001,20.00000000000006,3142.8653596269366,0.0,20.000000000000555,0.014999999927972957,3921.522080477989,0.0,20.00000000000001,0.014999999982132086,5847.236351011474,0.0,20.00000000000006,0.01499999997602555,-0.8136714397330891,-0.9410669075748177,-0.9923655757350098 
 01/02  11:40:00,-6.0,482.42616613315558,0.8856227664564645,373.73887033721788,4150.341355045122,3475.3145098641759,0.0,0.0,0.8603060033582375,0.062223310176759989,0.07747068646500254,0.0,45.0,11.917571533702409,10.266320885531794,9.64765133295831,20.00000000000007,20.0,20.000000000000005,3058.9613490131707,0.0,20.00000000000007,0.014999999955203745,3884.143522911527,0.0,20.0,0.014999999987921077,5797.257545847918,0.0,20.000000000000005,0.014999999984865453,-0.800735753096356,-0.9357314080408729,-0.9873025026571363 
