Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),ZN001:WALL001:WIN001:Surface Outside Face Beam Solar Incident Angle Cosine Value [](TimeStep),ZN001:WALL001:WIN001:Surface Window Total Glazing Layers Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Transmitted Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Gain Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Heat Loss Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window Shading Device Absorbed Solar Radiation Rate [W](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Transmittance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Reflectance [](TimeStep),ZN001:WALL001:WIN001:Surface Window System Solar Absorptance [](TimeStep),ZN001:WALL001:WIN001:Surface Shading Device Is On Time Fraction [](TimeStep),ZN001:WALL001:WIN001:Surface Window Blind Slat Angle [deg](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/02  11:50:00,-6.0,468.32022103429918,0.8878086727416746,363.3132394875179,4023.1860409789808,3343.4401395141856,0.0,0.0,0.8590673164158752,0.06335473255580178,0.07757795102832303,0.0,45.0,12.059420025384917,10.3393137848349,9.71436611979761,19.99999999999974,19.999999999999998,20.0,2986.238013533829,0.0,19.99999999999974,0.014999999971745967,3842.1951728470087,0.0,19.999999999999998,0.01499999999231582,5743.191544911202,0.0,20.0,0.014999999990648862,-0.7889530452255782,-0.9297263798713954,-0.9818215336094262 
 01/02  12:00:00,-6.0,453.8744779245076,0.8888766771342579,352.756538596154,3892.7967076640427,3208.7569862275947,0.0,0.0,0.8576813218705359,0.06459751336225039,0.07772116476721369,0.0,45.0,12.193157682179786,10.421067893016838,9.78598396947909,20.000000000000225,20.000000000000314,20.0,2917.164120845283,0.0,20.000000000000225,0.0149999999823683,3795.2985309153229,0.0,20.000000000000314,0.014999999995671695,5685.160682344587,0.0,20.0,0.014999999994694792,-0.7778244037056387,-0.9230055765118765,-0.9759399513194712 
 01/02  12:10:00,-5.833333333333333,439.15983790391729,0.8888247466271516,342.10224400889219,3759.831445129499,3056.237059802397,0.0,0.0,0.856141895274566,0.06595885103871269,0.07789925368672135,0.0,45.0,12.305981150467832,10.511261091484837,9.861887968520304,20.000000000000278,20.000000000000357,20.0,2856.8483403551015,0.0,20.000000000000278,0.01499999998915902,3743.6097976368707,0.0,20.000000000000357,0.014999999997811905,5623.664430988551,0.0,20.0,0.014999999997235028,-0.7684955370499813,-0.9156772506116908,-0.9697906991044909 
 01/02  12:20:00,-5.666666666666666,392.9798145629705,0.8876529800730277,305.7147858957824,3368.6424864735565,2636.563474941344,0.0,0.0,0.8572049443555518,0.06500104007742377,0.0777940155670244,0.0,45.0,12.368710629322074,10.608853132190458,9.941265040441472,20.000000000000033,20.000000000000666,19.999999999999369,2815.023777705723,0.0,20.000000000000033,0.014999999993378024,3687.7345772162468,0.0,20.000000000000666,0.01499999999894531,5559.398591487469,0.0,19.999999999999369,0.014999999998618343,-0.7633042684189627,-0.9077404225767073,-0.961880898906563 
 01/02  12:30:00,-5.5,378.04940370685338,0.8853636079961208,295.0550997763028,3233.3882738304789,2484.2626140574168,0.0,0.0,0.8552819172833605,0.06667138059819794,0.07804670211844162,0.0,45.0,12.458682698515009,10.712300494536502,10.02318797451362,19.99999999999975,20.000000000000705,20.00000000000022,2767.2494449337016,0.0,19.99999999999975,0.014999999995932524,3628.596520046209,0.0,20.000000000000705,0.014999999999467147,5493.157651731319,0.0,20.00000000000022,0.014999999999291388,-0.7558529465684821,-0.8993190722929617,-0.9552562340611327 
 01/02  12:40:00,-5.333333333333333,321.9061474319932,0.8819609883462986,251.74543486161074,2750.062495553868,1977.763341471274,0.0,0.0,0.8543056515266732,0.06748974472485858,0.07820460374846827,0.0,45.0,12.490762767528694,10.819751440276099,10.106666477475704,19.999999999999969,20.00000000000099,19.99999999999941,2736.8664287696317,0.0,19.999999999999969,0.014999999997470317,3567.3099345600478,0.0,20.00000000000099,0.01499999999969863,5425.785195591956,0.0,19.99999999999941,0.01499999999960748,-0.7531945508420335,-0.8905627214383234,-0.9485002662412101 
 01/02  12:50:00,-5.166666666666667,266.6274719806257,0.8774515982034568,209.11394653831224,2273.915183124477,1483.2721723919513,0.0,0.0,0.8528435126915047,0.06872723276019358,0.07842925454830172,0.0,45.0,12.506134492314852,10.929137541622275,10.190621999205693,20.00000000000049,20.000000000000435,19.999999999999607,2716.631422181762,0.0,20.00000000000049,0.014999999998408627,3505.104204860513,0.0,20.000000000000435,0.014999999999814763,5358.179935954815,0.0,19.999999999999607,0.01499999999976768,-0.7519204391334664,-0.8816391619912658,-0.9417000783494496 
 01/02  13:00:00,-5.0,212.3037077902871,0.8718440214480293,167.18961602447929,1805.8250943256142,999.8442827581047,0.0,0.0,0.8505857142404836,0.07066407932666036,0.07875020643285608,0.0,45.0,12.507409774574376,11.038194932102494,10.273778060937879,20.00000000000031,20.000000000000058,19.999999999999944,2703.4172912600768,0.0,20.00000000000031,0.014999999998993189,3443.2969514248745,0.0,20.000000000000058,0.014999999999885322,5291.369303391655,0.0,19.999999999999944,0.014999999999860455,-0.7518147265728701,-0.8727328615197386,-0.9349590917911465 
 01/02  13:10:00,-5.0,159.04703349297095,0.8651489324210839,126.01919201160047,1346.8539717801382,551.5214923945194,0.0,0.0,0.8468274179769095,0.07393867157497211,0.07923391044811837,0.0,45.0,12.518714371558162,11.144671960831462,10.354812808736904,19.99999999999954,20.00000000000058,19.999999999999689,2686.9380346325926,0.0,19.99999999999954,0.014999999999362616,3383.191399740159,0.0,20.00000000000058,0.01499999999993176,5226.430024067775,0.0,19.999999999999689,0.014999999999918294,-0.7508775920848665,-0.8640280776792162,-0.9283847489948015 
 01/02  13:20:00,-5.0,88.1007250737324,0.8573790756051074,70.15846055717198,743.3979288383243,0.0,44.357074296865338,0.0,0.8438044565872998,0.0765611788430339,0.07963436456966636,0.0,45.0,12.489956257027205,11.24657703012744,10.43258712487731,20.000000000000438,20.000000000000076,20.000000000000257,2686.3437588160456,0.0,20.000000000000438,0.014999999999597508,3325.9321930591188,0.0,20.000000000000076,0.014999999999961158,5164.310230602687,0.0,20.000000000000257,0.014999999999953828,-0.753261394473369,-0.8556885355213953,-0.922069984964171 
 01/02  13:30:00,-5.0,36.04809426465256,0.8485492413641589,29.59366022354907,295.4920561984702,0.0,479.5696733911532,0.0,0.8197159385388786,0.09818914738108331,0.0820949140800381,0.0,45.0,12.462373022070038,11.342415253369789,10.506351987100804,19.999999999999806,20.00000000000057,20.000000000000335,2689.870894137539,0.0,19.999999999999806,0.014999999999746673,3272.3699959294237,0.0,20.00000000000057,0.014999999999978368,5105.657145793543,0.0,20.000000000000335,0.014999999999974453,-0.7555471808214498,-0.8478378669348331,-0.9160762897737003 
 01/02  13:40:00,-5.0,154.08488771620845,0.8386762377895708,120.87446785892155,1323.1984383675877,595.1184643649183,0.0,0.0,0.8587463521601172,0.06280698002851393,0.07844666781136889,0.0,45.0,12.678464513318718,11.431081207090907,10.575599070229958,20.000000000000456,20.00000000000007,20.000000000000047,2616.626126032356,0.0,20.000000000000456,0.014999999999839975,3223.0909182497859,0.0,20.00000000000007,0.01499999999998783,5050.879375713188,0.0,20.000000000000047,0.014999999999985806,-0.737623483626031,-0.8405681439618734,-0.9104457186497803 
 01/02  13:50:00,-5.0,271.29321102907417,0.8277788587047923,212.39362042856019,2341.114761394851,1657.7006102008043,0.0,0.0,0.8629462809702704,0.05876439811603153,0.0782893209136981,0.0,45.0,12.956546937822804,11.512013484228265,10.6402239475463,20.00000000000028,19.999999999999735,20.000000000000005,2506.0166208460288,0.0,20.00000000000028,0.014999999999897443,3178.3769002401297,0.0,19.999999999999735,0.014999999999992929,5000.082740061371,0.0,20.000000000000005,0.014999999999991926,-0.7145023113398179,-0.8339269844701382,-0.9051875210164458 
 01/02  14:00:00,-5.0,397.4870020293565,0.8158778478902777,312.35034718498619,3429.139008160764,2791.933131466872,0.0,0.0,0.8627046681735362,0.05871406055667011,0.0785812712697937,0.0,45.0,13.292563848609636,11.585786671722874,10.70104132433721,20.000000000000474,20.000000000000239,20.000000000000005,2371.4069967868674,0.0,20.000000000000474,0.014999999999932706,3137.9421011837887,0.0,20.000000000000239,0.01499999999999576,4952.725969186644,0.0,20.000000000000005,0.014999999999995288,-0.6864805061826965,-0.8278686947344603,-0.9002360645412371 
 01/02  14:10:00,-5.166666666666667,490.15502272416958,0.8029958595965219,385.98119106061849,4238.224362959462,3579.330710162445,0.0,0.0,0.8646701716810661,0.056583071621277809,0.07874675669765612,0.0,45.0,13.56617645519924,11.65389161714892,10.759367844850578,20.000000000000047,20.000000000000303,20.0,2259.0487629457695,0.0,20.000000000000047,0.014999999999954732,3100.9678823449628,0.0,20.000000000000303,0.014999999999997419,4907.775074973291,0.0,20.0,0.014999999999997212,-0.6635951104564106,-0.8222719941632398,-0.8954846171306123 
 01/02  14:20:00,-5.333333333333334,578.6710534866679,0.7891574154204061,457.52229668303559,5008.55740978103,4329.242211231074,0.0,0.0,0.8655275381497322,0.05540814957477137,0.07906431227549647,0.0,45.0,13.85844292868387,11.71883520855647,10.816984435577423,20.000000000000008,20.000000000000307,19.999999999999998,2142.775551658707,0.0,20.000000000000008,0.01499999999996888,3066.148184050316,0.0,20.000000000000307,0.014999999999998432,4863.856437397369,0.0,19.999999999999998,0.014999999999998352,-0.6377939823330884,-0.8169316065752128,-0.8907883252100272 
 01/02  14:30:00,-5.5,662.4938005841499,0.7743888576269455,526.6266356788761,5735.096235015968,5035.867208782833,0.0,0.0,0.865682991054525,0.05482545336180457,0.07949155558367048,0.0,45.0,14.17066543031263,11.783197635772261,10.875452037279269,19.99999999999961,20.0000000000003,19.99999999999972,2022.4608243257868,0.0,19.99999999999961,0.014999999999978203,3032.0613058869,0.0,20.0000000000003,0.014999999999999056,4819.658620668564,0.0,19.99999999999972,0.014999999999999035,-0.6118304136082292,-0.81163565629577,-0.8860199467874849 
 01/02  14:40:00,-5.666666666666667,554.496721080522,0.75871829900529,444.15719560046235,4786.7503596356459,4031.651349942068,0.0,0.0,0.8632603388495956,0.056638702803011798,0.08010095834739257,0.0,45.0,14.221059379294067,11.849356857667653,10.936088687398105,19.999999999999966,20.00000000000004,20.00000000000024,1980.9397702740342,0.0,19.999999999999966,0.01499999999998456,2997.4111802655536,0.0,20.00000000000004,0.014999999999999433,4774.091645144175,0.0,20.00000000000024,0.014999999999999438,-0.6076324306574967,-0.8061883802157172,-0.8810717732456116 
 01/02  14:50:00,-5.833333333333333,448.9196016884116,0.7421755693544319,362.43142764137027,3862.37524995292,3061.4186017650538,0.0,0.0,0.8603712445144269,0.05889460660794986,0.08073414887762322,0.0,45.0,14.21123454645551,11.918907536051663,10.999584832462848,20.00000000000019,20.000000000000005,20.000000000000314,1972.4955684013024,0.0,20.00000000000019,0.014999999999989035,2961.30023191086,0.0,20.000000000000005,0.014999999999999658,4726.528102358899,0.0,20.000000000000314,0.01499999999999967,-0.6084510324263133,-0.8004580608787906,-0.8758870923475172 
 01/02  15:00:00,-6.0,345.8743316843434,0.7247921587004891,281.44450221992408,2963.491451058376,2119.2670286974168,0.0,0.0,0.8568115913504095,0.061816514785089888,0.0813718938645006,0.0,45.0,14.157425119415893,11.991864323310976,11.065350424566369,20.000000000000015,20.0,20.00000000000004,1980.5675737043246,0.0,20.000000000000015,0.014999999999992235,2923.6190691184644,0.0,20.0,0.014999999999999793,4677.252453533605,0.0,20.00000000000004,0.014999999999999806,-0.6129330358597518,-0.7944429177691958,-0.8705136916809608 
 01/02  15:10:00,-6.166666666666666,220.46646973969238,0.70660115735365,180.7052144007598,1886.6305363910292,1016.4087155951088,0.0,0.0,0.8557448454833579,0.06229021607605882,0.08196493844058324,0.0,45.0,14.052617607200393,12.066913427025379,11.131944582931263,20.000000000000005,19.99999999999949,20.000000000000285,2003.532295291693,0.0,20.000000000000005,0.014999999999994534,2885.0112405152788,0.0,19.99999999999949,0.014999999999999875,4627.308889526806,0.0,20.000000000000285,0.014999999999999882,-0.6216561770587153,-0.7882507864059065,-0.8650690541963683 
 01/02  15:20:00,-6.333333333333333,125.24676535783068,0.6876371929188869,103.35143593595312,1063.1414257005777,171.4211858725534,0.0,0.0,0.8488373634077022,0.06864439559114025,0.08251824100115754,0.0,45.0,13.93672858803848,12.141848168231756,11.1975176083979,20.0,20.000000000000193,20.000000000000037,2034.6114361197093,0.0,20.0,0.014999999999996178,2846.615363107464,0.0,20.000000000000193,0.014999999999999925,4578.125177153412,0.0,20.000000000000037,0.014999999999999927,-0.6312913338268615,-0.7820635552198419,-0.8597044225877607 
 01/02  15:30:00,-6.5,14.455030651136145,0.6679363643803431,11.866848285241339,118.49022303807213,0.0,799.6163755527674,0.0,0.8197155988541546,0.09818952108538277,0.08209488006046266,0.0,0.0,13.765895837525914,12.214132958293373,11.260199728053595,20.000000000000406,20.00000000000003,20.000000000000005,2086.699443651068,0.0,20.000000000000406,0.01499999999999735,2809.751536147386,0.0,20.00000000000003,0.014999999999999955,4531.179884866742,0.0,20.000000000000005,0.014999999999999955,-0.6454748691179202,-0.7760908296478508,-0.8545730709079077 
 01/02  15:40:00,-6.666666666666666,28.234849324892008,0.6475361733848631,23.564498790108006,237.83111821740386,0.0,675.3587263897063,0.0,0.8423315146738863,0.0742096002686152,0.08345888505749846,0.0,45.0,13.736792956037779,12.281226631822513,11.318201008872507,20.000000000000044,20.000000000000005,20.000000000000005,2103.424630460864,0.0,20.000000000000044,0.014999999999998175,2775.7163720694136,0.0,20.000000000000005,0.01499999999999997,4487.867713616587,0.0,20.000000000000005,0.014999999999999972,-0.6478888204299045,-0.7705432573447756,-0.8498220942255574 
 01/02  15:50:00,-6.833333333333334,46.84483676940204,0.6264754528554781,39.46567234978788,395.1094374294811,0.0,516.6701155723748,0.0,0.8434426936530346,0.07230967811997773,0.08424762822698769,0.0,45.0,13.743901617182864,12.340937645697565,11.370007733191836,20.000000000000005,19.999999999999998,20.0,2100.669252081002,0.0,20.000000000000005,0.014999999999998742,2745.6092376776366,0.0,19.999999999999998,0.014999999999999984,4449.367716713037,0.0,20.0,0.014999999999999988,-0.647299252267046,-0.7656030537739215,-0.8455762367002956 
 01/02  16:00:00,-7.0,68.35482736269855,0.6047942930707291,57.94734933748352,574.3694460013448,0.0,335.2397436874283,0.0,0.8402762235446122,0.07494945531991602,0.0847743211354718,0.0,45.0,13.773113453786616,12.391811162573209,11.414682032680851,20.0,20.000000000000005,20.0,2088.2162256266717,0.0,20.0,0.014999999999999132,2720.1496393243357,0.0,20.000000000000005,0.014999999999999995,4416.435099877353,0.0,20.0,0.014999999999999998,-0.6448760953529502,-0.7613917488480302,-0.8419131891248408 
 01/02  16:10:00,-7.166666666666667,95.64299410210008,0.5825339653505424,81.33121803125994,799.0569539697202,0.0,103.39468115218783,0.0,0.8354578167753045,0.07950593954456405,0.08503624368013145,0.0,45.0,13.82526388762222,12.433230367996782,11.451892329745853,20.0,20.0,20.000000000000005,2066.816972859815,0.0,20.0,0.014999999999999398,2699.6265518211987,0.0,20.0,0.015000000000000002,4389.347027676304,0.0,20.000000000000005,0.015000000000000002,-0.6405484479490212,-0.7579615256567884,-0.838860923394234 
 01/02  16:20:00,-7.333333333333334,96.99505895281861,0.5597368434939287,83.54192705568159,809.0402282276536,0.0,92.16408848613271,0.0,0.8341044931069597,0.07976543042872136,0.08613007646431897,0.0,45.0,13.850873899749344,12.4653773570518,11.48187983351934,19.999999999999603,20.0,19.999999999999998,2053.794453815659,0.0,19.999999999999603,0.014999999999999583,2683.938976837113,0.0,20.0,0.015000000000000005,4367.941334810758,0.0,19.999999999999998,0.015000000000000002,-0.6384224277757289,-0.755298245390657,-0.836400314379599 
 01/02  16:30:00,-7.5,102.25076308399763,0.5364463231180444,89.04248838622579,848.7361423127726,0.0,49.3650744753343,0.0,0.8300535210775838,0.08286401910269574,0.08708245981972047,0.0,45.0,13.875303708713659,12.489046066414265,11.50534115926948,19.999999999999966,20.0,20.0,2043.728778404846,0.0,19.999999999999966,0.014999999999999708,2672.689998333623,0.0,20.0,0.015000000000000003,4351.70578406307,0.0,20.0,0.015000000000000002,-0.6363938906203438,-0.7533368305721934,-0.8344747030012142 
 01/02  16:40:00,-7.666666666666666,76.61363835600345,0.5127067390521725,67.42843771870153,631.3688627416121,0.0,272.4850669481373,0.0,0.8240945005096315,0.08789449992880298,0.08801099956156551,0.0,45.0,13.85067238618709,12.505365595594956,11.523229825064745,20.0000000000002,20.0,19.999999999999998,2050.1916304770559,0.0,20.0000000000002,0.014999999999999795,2665.314861968407,0.0,20.0,0.015000000000000003,4339.918660043546,0.0,19.999999999999998,0.015000000000000003,-0.6384391585232454,-0.751984174925196,-0.8330061755340629 
 01/02  16:50:00,-7.833333333333334,0.0,0.0,0.0,0.0,0.0,925.501750067216,0.0,0.0,0.0,0.0,0.0,0.0,13.728236378100036,12.51553098175369,11.536544925302972,20.000000000000019,20.000000000000005,19.999999999999998,2092.0526130146047,0.0,20.000000000000019,0.014999999999999859,2661.2071299051528,0.0,20.000000000000005,0.015000000000000003,4331.803847708456,0.0,19.999999999999998,0.015000000000000007,-0.6485984199931161,-0.7511415008507406,-0.8319129368579782 
 01/02  17:00:00,-8.0,0.0,0.0,0.0,0.0,0.0,920.0787264037826,0.0,0.0,0.0,0.0,0.0,0.0,13.673861049923609,12.520592388355738,11.5461452946291,19.999999999999799,20.0,20.000000000000005,2119.4895565175686,0.0,19.999999999999799,0.014999999999999904,2659.8202798137087,0.0,20.0,0.015000000000000003,4326.670241706093,0.0,20.000000000000005,0.015000000000000005,-0.6531064065758013,-0.7507218972117004,-0.8311246082893148 
 01/02  17:10:00,-8.0,0.0,0.0,0.0,0.0,0.0,921.3783173196725,0.0,0.0,0.0,0.0,0.0,0.0,13.62420936858421,12.521290607799484,11.552571663881988,16.563807733082194,16.188333439737286,16.047563882408665,113.39067378518218,0.0,16.563807733082194,0.014197319593654395,375.44427669349019,0.0,16.188333439737286,0.013926736815353053,925.5169767363989,0.0,16.047563882408665,0.013847031920607309,-0.6571369134674598,-0.7505802216149584,-0.83051307960154 
 01/02  17:20:00,-8.0,0.0,0.0,0.0,0.0,0.0,847.5749046925873,0.0,0.0,0.0,0.0,0.0,0.0,13.322281057648249,12.265649707723906,11.291159999869065,15.461438705687336,15.236492097432933,15.139843861864595,225.44375783434465,0.0,15.461438705687336,0.013554388320096827,467.2036005811583,0.0,15.236492097432933,0.013383441343595992,1118.7895131599444,0.0,15.139843861864597,0.013056144543390498,-1.0726534766175174,-1.208274282058697,-1.3060024423162809 
 01/02  17:30:00,-8.0,0.0,0.0,0.0,0.0,0.0,835.6309288545424,0.0,0.0,0.0,0.0,0.0,0.0,13.184166502459508,12.137166571431449,11.16717034372028,15.079949275318086,15.00085507747417,15.001233855230474,369.00896534485949,0.0,15.079949275318086,0.0132475149573675,618.3277814957602,0.0,15.00085507747417,0.013146864644910592,1352.86608667823,0.0,15.001233855230474,0.013220093568608887,-1.2179977583978039,-1.3355541165807153,-1.4348417346821079 
 01/02  17:40:00,-8.0,0.0,0.0,0.0,0.0,0.0,835.4829862717647,0.0,0.0,0.0,0.0,0.0,0.0,13.060253834483202,12.033040435985932,11.069264897210319,15.000105439175428,15.000001787745968,15.000004031728146,559.5963900007193,0.0,15.000105439175428,0.013216367583728368,786.348936365958,0.0,15.000001787745968,0.013211323419377395,1564.8549519593403,0.0,15.000004031728146,0.013216279296925503,-1.2773244682730283,-1.3757775732711768,-1.4533443511631783 
 01/02  17:50:00,-8.0,0.0,0.0,0.0,0.0,0.0,835.7209164662876,0.0,0.0,0.0,0.0,0.0,0.0,12.94612983284957,11.939540896059582,10.982772822629224,15.00000322624088,15.000000066836272,15.000000198613803,599.8088009354888,0.0,15.00000322624088,0.013213534607574724,817.1432256753672,0.0,15.000000066836272,0.01321353212115738,1645.60436289351,0.0,15.000000198613803,0.01321353212115738,-1.2962706460322318,-1.3818025076765972,-1.4606039400122342 
 01/02  18:00:00,-8.0,0.0,0.0,0.0,0.0,0.0,836.2144483063088,0.0,0.0,0.0,0.0,0.0,0.0,12.837824771835598,11.851908550096868,10.902606410415475,15.000000103654392,15.000000002630414,15.00000001009652,633.7671596838894,0.0,15.000000103654392,0.013210789400396092,866.7144111515622,0.0,15.000000002630414,0.013210789400396092,1707.1988850864908,0.0,15.00000001009652,0.013210789400396092,-1.3053677899157106,-1.3889969744992277,-1.4671785729364116 
 01/02  18:10:00,-8.166666666666668,0.0,0.0,0.0,0.0,0.0,853.3768150207914,0.0,0.0,0.0,0.0,0.0,0.0,12.716239570814924,11.768016692524025,10.82648813212662,15.000000003543106,15.00000000010671,15.000000000525036,677.280986830997,0.0,15.000000003543106,0.01321353212115738,900.5623290031069,0.0,15.00000000010671,0.01321353212115738,1754.0593677391726,0.0,15.000000000525036,0.01321353212115738,-1.3156284537514603,-1.3960094098985084,-1.4734899627945835 
 01/02  18:20:00,-8.333333333333334,0.0,0.0,0.0,0.0,0.0,865.102406472249,0.0,0.0,0.0,0.0,0.0,0.0,12.602352068894588,11.68676561543983,10.753236450575269,15.000000000127829,15.000000000004578,15.000000000028157,712.6575196334261,0.0,15.000000000127829,0.01321627598099962,933.5969694621244,0.0,15.000000000004578,0.01321627598099962,1799.266608276194,0.0,15.000000000028157,0.01321627598099962,-1.3251588984445908,-1.402724008381784,-1.4794880401494719 
 01/02  18:30:00,-8.5,0.0,0.0,0.0,0.0,0.0,877.1682722884104,0.0,0.0,0.0,0.0,0.0,0.0,12.490245947344845,11.607502311223634,10.682149944967206,15.000000000004766,15.000000000000304,15.000000000001661,749.0671229796953,0.0,15.000000000004766,0.013219020980632565,966.1108811258409,0.0,15.000000000000304,0.013219020980632565,1843.3494428495788,0.0,15.000000000001661,0.013219020980632565,-1.334529935295755,-1.4092691890523055,-1.4853046941659543 
 01/02  18:40:00,-8.666666666666668,0.0,0.0,0.0,0.0,0.0,888.9555432701984,0.0,0.0,0.0,0.0,0.0,0.0,12.380233757916928,11.529782218470692,10.612755810626537,14.999999999999993,14.9999999999999,15.00000000000009,786.1343173155888,0.0,14.999999999999993,0.01322176670610007,998.2581063930998,0.0,14.9999999999999,0.01322176670610007,1886.5749320950454,0.0,15.00000000000009,0.013221767120766557,-1.3437159843820646,-1.415682004242119,-1.4909789463738399 
 01/02  18:50:00,-8.833333333333333,0.0,0.0,0.0,0.0,0.0,900.4983729784583,0.0,0.0,0.0,0.0,0.0,0.0,12.272021591388663,11.453264643150402,10.544695319189652,14.9999999999999,15.000000000000114,15.000000000000142,823.3980605681853,0.0,14.9999999999999,0.0132245139873581,1030.1544996261505,0.0,15.000000000000114,0.013224514402112543,1929.1424123865898,0.0,15.000000000000142,0.013224514402112543,-1.3527421281437538,-1.4219908375741342,-1.496540384794831 
 01/02  19:00:00,-9.0,0.0,0.0,0.0,0.0,0.0,911.8133092280492,0.0,0.0,0.0,0.0,0.0,0.0,12.16539515159781,11.377670454939878,10.47767422305153,14.99999999999989,15.000000000000237,15.000000000000151,860.8109567710926,0.0,14.99999999999989,0.013227262410539603,1061.8965735163495,0.0,15.000000000000237,0.013227262825382036,1971.2174000216115,0.0,15.000000000000151,0.013227262825382036,-1.363093133737157,-1.4282188689730418,-1.5020132498175536 
 01/02  19:10:00,-9.333333333333334,0.0,0.0,0.0,0.0,0.0,928.1160979596733,0.0,0.0,0.0,0.0,0.0,0.0,12.054859180333349,11.302766818201617,10.411444198952236,15.000000000000102,15.000000000000249,15.000000000000299,900.5985137632085,0.0,15.000000000000102,0.013227262825382036,1093.5673947752769,0.0,15.000000000000249,0.013227262825382036,2012.9432830014233,0.0,15.000000000000299,0.013227262825382036,-1.3721880187894507,-1.4343113711373128,-1.5073438751469133 
 01/02  19:20:00,-9.666666666666668,0.0,0.0,0.0,0.0,0.0,944.3061827162637,0.0,0.0,0.0,0.0,0.0,0.0,11.945304453236258,11.228348139406914,10.345781771199864,15.000000000000114,15.000000000000254,15.000000000000164,940.6312484742559,0.0,15.000000000000114,0.013227262825382036,1125.2423549147009,0.0,15.000000000000254,0.013227262825382036,2054.4514194027826,0.0,15.000000000000164,0.013227262825382036,-1.3812658014727287,-1.4404335392533896,-1.512698779330479 
 01/02  19:30:00,-10.0,0.0,0.0,0.0,0.0,0.0,960.4671898831057,0.0,0.0,0.0,0.0,0.0,0.0,11.836547117825468,11.154209549911416,10.280460134092234,15.000000000000231,15.000000000000135,15.000000000000308,980.902011275532,0.0,15.000000000000231,0.013227262825382036,1156.999038733536,0.0,15.000000000000135,0.013227262825382036,2095.8768082987319,0.0,15.000000000000308,0.013227262825382036,-1.3902679025284084,-1.4465282195091445,-1.5180224536079905 
 01/02  19:40:00,-10.333333333333334,0.0,0.0,0.0,0.0,0.0,976.600437280943,0.0,0.0,0.0,0.0,0.0,0.0,11.72845271403694,11.080155420714889,10.21525987712632,15.000000000000128,15.000000000000262,15.000000000000322,1021.4181397492562,0.0,15.000000000000128,0.013227262825382036,1188.9162679066226,0.0,15.000000000000262,0.013227262825382036,2137.356324511863,0.0,15.000000000000322,0.013227262825382036,-1.399205638886121,-1.4526115283832156,-1.5233328174184564 
 01/02  19:50:00,-10.666666666666668,0.0,0.0,0.0,0.0,0.0,992.7063913709596,0.0,0.0,0.0,0.0,0.0,0.0,11.620893950761508,11.006007893262677,10.14997942097883,15.000000000000372,14.999999999999881,15.000000000000325,1062.195137310936,0.0,15.000000000000372,0.013227262825382036,1221.069173467486,0.0,14.999999999999881,0.013227262410539603,2179.020657210827,0.0,15.000000000000325,0.013227262825382036,-1.4080896983235274,-1.4586980773114625,-1.5286462932103238 
 01/02  20:00:00,-11.0,0.0,0.0,0.0,0.0,0.0,1008.7852738588383,0.0,0.0,0.0,0.0,0.0,0.0,11.513757056878509,10.931610301735664,10.084439341160492,15.000000000000142,15.000000000000258,15.000000000000338,1103.2506986100908,0.0,15.000000000000142,0.013227262825382036,1253.5262881808754,0.0,15.000000000000258,0.013227262825382036,2220.9895407409919,0.0,15.000000000000338,0.013227262825382036,-1.4169296083577255,-1.4648007086071416,-1.5339774596127323 
 01/02  20:10:00,-11.000000000000002,0.0,0.0,0.0,0.0,0.0,992.5005619918982,0.0,0.0,0.0,0.0,0.0,0.0,11.440234362417586,10.856829709221989,10.01848542946604,15.000000000000262,15.000000000000285,15.000000000000341,1130.3081652115994,0.0,15.000000000000262,0.013227262825382036,1286.3477080462304,0.0,15.000000000000285,0.013227262825382036,2263.3688219004877,0.0,15.000000000000341,0.013227262825382036,-1.4229906266585644,-1.4709302379189607,-1.5393388082638784 
 01/02  20:20:00,-11.0,0.0,0.0,0.0,0.0,0.0,975.3520294371999,0.0,0.0,0.0,0.0,0.0,0.0,11.369002129797478,10.781598892517325,9.952033995199578,15.000000000000144,15.000000000000157,15.000000000000182,1156.6500324432553,0.0,15.000000000000144,0.013227262825382036,1319.568983718807,0.0,15.000000000000157,0.013227262825382036,2306.225820199049,0.0,15.000000000000182,0.013227262825382036,-1.428858658375819,-1.4770921353074314,-1.544737071178349 
 01/02  20:30:00,-11.0,0.0,0.0,0.0,0.0,0.0,956.9188767387141,0.0,0.0,0.0,0.0,0.0,0.0,11.300309555125186,10.705998190140756,9.885157846145452,15.000000000000142,15.000000000000292,15.000000000000178,1182.314873770069,0.0,15.000000000000142,0.013227262825382036,1353.1653134650883,0.0,15.000000000000292,0.013227262825382036,2349.5355866885386,0.0,15.000000000000178,0.013227262825382036,-1.4345135930955393,-1.4832797366191062,-1.550166261274611 
 01/02  20:40:00,-11.0,0.0,0.0,0.0,0.0,0.0,936.9617086218129,0.0,0.0,0.0,0.0,0.0,0.0,11.234494826175482,10.630243175664877,9.818068013803507,15.000000000000277,15.000000000000308,15.000000000000347,1207.1410172645199,0.0,15.000000000000277,0.013227262825382036,1387.045129930451,0.0,15.000000000000308,0.013227262825382036,2393.1740395310928,0.0,15.000000000000347,0.013227262825382036,-1.4399280419458907,-1.4894753520660705,-1.5556091964131238 
 01/02  20:50:00,-11.0,0.0,0.0,0.0,0.0,0.0,915.2031571743406,0.0,0.0,0.0,0.0,0.0,0.0,11.172026529138473,10.554656292875063,9.751081437962018,15.000000000000285,15.000000000000313,15.000000000000194,1230.908186140767,0.0,15.000000000000285,0.013227262825382036,1421.0609685865189,0.0,15.000000000000313,0.013227262825382036,2436.9369464525736,0.0,15.000000000000194,0.013227262825382036,-1.4450639514684858,-1.4956526137211415,-1.5610401559541818 
 01/02  21:00:00,-11.0,0.0,0.0,0.0,0.0,0.0,891.3333472158995,0.0,0.0,0.0,0.0,0.0,0.0,11.113451957983024,10.479624374155503,9.684577798582462,15.000000000000155,15.000000000000169,15.000000000000356,1253.3638443568835,0.0,15.000000000000155,0.013227262825382036,1455.0271001963366,0.0,15.000000000000169,0.013227262825382036,2480.566933408668,0.0,15.000000000000356,0.013227262825382036,-1.4498768722673226,-1.501779975779126,-1.5664284055896905 
 01/02  21:10:00,-11.000000000000002,0.0,0.0,0.0,0.0,0.0,887.0257466988344,0.0,0.0,0.0,0.0,0.0,0.0,11.036786790705865,10.405551485571062,9.618952633741378,15.00000000000015,14.999999999999857,15.000000000000199,1283.8208255213434,0.0,15.00000000000015,0.013230012391287166,1488.7409543464592,0.0,14.999999999999857,0.013230011976356699,2523.7846637696577,0.0,15.000000000000199,0.013230012391287166,-1.4562461614031539,-1.507898672921483,-1.5718161013832333 
 01/02  21:20:00,-11.0,0.0,0.0,0.0,0.0,0.0,881.5100920387627,0.0,0.0,0.0,0.0,0.0,0.0,10.962554965245518,10.332819453418275,9.554578470967721,15.000000000000293,14.999999999999523,15.00000000000037,1313.3796599272537,0.0,15.000000000000293,0.013232763100540637,1522.0031060327706,0.0,14.999999999999523,0.013232762685522103,2566.3171974072076,0.0,15.00000000000037,0.013232763100540637,-1.4623370464369255,-1.5138295928778623,-1.5770250769488719 
 01/02  21:30:00,-11.0,0.0,0.0,0.0,0.0,0.0,876.2149861810945,0.0,0.0,0.0,0.0,0.0,0.0,10.88992041945751,10.261749684719313,9.49176772189306,15.000000000000308,14.99999999999997,15.000000000000206,1342.534153591412,0.0,15.000000000000308,0.013235514953855757,1554.636564688663,0.0,14.99999999999997,0.013235514538749122,2607.9247230567318,0.0,15.000000000000206,0.013235514953855757,-1.46829257138022,-1.5196208473115843,-1.5821043496031729 
 01/02  21:40:00,-11.0,0.0,0.0,0.0,0.0,0.0,870.9106950882831,0.0,0.0,0.0,0.0,0.0,0.0,10.819181061068706,10.1925703315757,9.430740886262577,15.000000000000611,14.999999999999993,15.00000000000074,1371.058309397857,0.0,15.000000000000611,0.013238267951946423,1586.50439729152,0.0,14.999999999999993,0.013238267536751643,2648.4246708451285,0.0,15.00000000000074,0.013238267951946423,-1.474088617855133,-1.5252541615047073,-1.5870363414804043 
 01/02  21:50:00,-11.0,0.0,0.0,0.0,0.0,0.0,865.6059017144744,0.0,0.0,0.0,0.0,0.0,0.0,10.750398108465103,10.125406748689164,9.371617571749246,15.000000000000336,14.999999999999674,15.000000000000242,1398.8967490299825,0.0,15.000000000000336,0.013241022095527123,1617.5184227593609,0.0,14.999999999999674,0.013241021680244164,2687.7031673050207,0.0,15.000000000000242,0.013241022095527123,-1.4797205006372174,-1.530719654509478,-1.5918116570705233 
 01/02  22:00:00,-11.0,0.0,0.0,0.0,0.0,0.0,860.3026149578186,0.0,0.0,0.0,0.0,0.0,0.0,10.68358392789794,10.060298786958482,9.314433717097958,15.000000000000174,15.000000000000309,15.000000000000203,1426.0205340477788,0.0,15.000000000000174,0.013243777385312947,1647.6350547688235,0.0,15.000000000000309,0.013243777385312947,2725.70855443225,0.0,15.000000000000203,0.013243777385312947,-1.4851875347438062,-1.536014413939892,-1.596427666981834 
 01/02  22:10:00,-11.166666666666668,0.0,0.0,0.0,0.0,0.0,878.0876321173192,0.0,0.0,0.0,0.0,0.0,0.0,10.59499040522557,9.997227775085803,9.259168172299626,15.000000000000166,15.000000000000357,15.0000000000002,1462.4835682066742,0.0,15.000000000000166,0.013243777385312947,1676.843862292154,0.0,15.000000000000357,0.013243777385312947,2762.434960211145,0.0,15.0000000000002,0.013243777385312947,-1.4923569211723416,-1.5410660848918463,-1.6008121597291485 
 01/02  22:20:00,-11.333333333333334,0.0,0.0,0.0,0.0,0.0,894.286225075825,0.0,0.0,0.0,0.0,0.0,0.0,10.509056622087164,9.936129048238561,9.205754313674348,15.00000000000017,15.000000000000368,15.00000000000039,1498.02634900717,0.0,15.00000000000017,0.013243777385312947,1705.1601016225716,0.0,15.000000000000368,0.013243777385312947,2797.9119906178127,0.0,15.00000000000039,0.013243777385312947,-1.4993769778817819,-1.5460286036079414,-1.6051191139085386 
 01/02  22:30:00,-11.5,0.0,0.0,0.0,0.0,0.0,910.0243685946302,0.0,0.0,0.0,0.0,0.0,0.0,10.42484174586236,9.87687816094924,9.154065377810563,15.000000000000338,15.0000000000002,15.000000000000222,1532.9416256851019,0.0,15.000000000000338,0.013243777385312947,1732.6289255077273,0.0,15.0000000000002,0.013243777385312947,2832.2111796930205,0.0,15.000000000000222,0.013243777385312947,-1.5062508523321299,-1.5508381795034517,-1.6092848116957473 
 01/02  22:40:00,-11.666666666666668,0.0,0.0,0.0,0.0,0.0,925.2985653282924,0.0,0.0,0.0,0.0,0.0,0.0,10.34228410325871,9.819285065402516,9.103909560804809,15.000000000000352,15.000000000000365,15.000000000000405,1567.2461332010394,0.0,15.000000000000352,0.013243777385312947,1759.3295738084058,0.0,15.000000000000365,0.013243777385312947,2865.451535459737,0.0,15.000000000000405,0.013243777385312947,-1.5129839240435455,-1.5555104902843716,-1.6133249134641939 
 01/02  22:50:00,-11.833333333333333,0.0,0.0,0.0,0.0,0.0,940.1437953691228,0.0,0.0,0.0,0.0,0.0,0.0,10.261222319041185,9.763101286076362,9.055037628030498,15.000000000000025,15.000000000000205,15.000000000000224,1601.003901565984,0.0,15.000000000000025,0.013243777385312947,1785.3735034767429,0.0,15.000000000000205,0.013243777385312947,2897.796395428873,0.0,15.000000000000224,0.013243777385312947,-1.5195896705742776,-1.560065907316705,-1.617259665342998 
 01/02  23:00:00,-12.0,0.0,0.0,0.0,0.0,0.0,954.5926844991471,0.0,0.0,0.0,0.0,0.0,0.0,10.181463583755216,9.708043340671197,9.007165917866388,15.00000000000034,15.000000000000192,14.99999999999982,1634.2972655247518,0.0,15.00000000000034,0.013243777385312947,1810.8946663432749,0.0,15.000000000000192,0.013243777385312947,2929.439688262851,0.0,14.99999999999982,0.013243776969941774,-1.5260840799236058,-1.5645275877570038,-1.621112039760608 
 01/02  23:10:00,-12.0,0.0,0.0,0.0,0.0,0.0,950.6405524873853,0.0,0.0,0.0,0.0,0.0,0.0,10.121462630079155,9.653820937154384,8.960003994973173,15.000000000000194,15.000000000000379,14.999999999999986,1659.231941927154,0.0,15.000000000000194,0.013243777385312947,1836.0357437033309,0.0,15.000000000000379,0.013243777385312947,2960.586774057627,0.0,14.999999999999986,0.013243776969941774,-1.5309663319826324,-1.568919186425043,-1.6249055187207676 
 01/02  23:20:00,-12.0,0.0,0.0,0.0,0.0,0.0,946.7587638896148,0.0,0.0,0.0,0.0,0.0,0.0,10.062512030551395,9.600175412145479,8.913293827563413,15.000000000000189,15.00000000000058,14.9999999999998,1683.600541000601,0.0,15.000000000000189,0.013243777385312947,1860.9294418105856,0.0,15.00000000000058,0.013243777385312947,2991.42775639054,0.0,14.9999999999998,0.013243776969941774,-1.535760303070446,-1.5732617458870633,-1.6286609007635365 
 01/02  23:30:00,-12.0,0.0,0.0,0.0,0.0,0.0,942.911150177837,0.0,0.0,0.0,0.0,0.0,0.0,10.00447945357854,9.546929370427554,8.866861012001774,15.00000000000019,15.000000000000413,14.999999999999782,1707.6666951449534,0.0,15.00000000000019,0.013243777385312947,1885.6737411309512,0.0,15.000000000000413,0.013243777385312947,3022.101675774122,0.0,14.999999999999782,0.013243776969941774,-1.5404768952936659,-1.5775696897578826,-1.6323922599232333 
 01/02  23:40:00,-12.0,0.0,0.0,0.0,0.0,0.0,943.6888732355094,0.0,0.0,0.0,0.0,0.0,0.0,9.94239481035784,9.49399698515144,8.82062364829686,15.000000000000194,15.000000000000405,15.000000000000389,1733.4385922744464,0.0,15.000000000000194,0.013243777385312947,1910.321233635902,0.0,15.000000000000405,0.013243777385312947,3052.6821309062804,0.0,15.000000000000389,0.013243777385312947,-1.5455198279512293,-1.5818500082283847,-1.636106204416979 
 01/02  23:50:00,-12.0,0.0,0.0,0.0,0.0,0.0,938.7829981385323,0.0,0.0,0.0,0.0,0.0,0.0,9.887015364845098,9.441376011897426,8.774583398537358,15.000000000000196,15.000000000000219,15.000000000000237,1756.6225940388002,0.0,15.000000000000196,0.013243777385312947,1934.8807225454307,0.0,15.000000000000219,0.013243777385312947,3083.180534036736,0.0,15.000000000000237,0.013243777385312947,-1.5500155111997845,-1.5861029231308289,-1.6398026116853227 
 01/02  24:00:00,-12.0,0.0,0.0,0.0,0.0,0.0,933.8155950933051,0.0,0.0,0.0,0.0,0.0,0.0,9.832563738062636,9.38912359888259,8.728802223513807,15.000000000000196,15.00000000000021,15.000000000000434,1779.4009725899264,0.0,15.000000000000196,0.013243777385312947,1959.3273408760397,0.0,15.00000000000021,0.013243777385312947,3113.5602557345648,0.0,15.000000000000434,0.013243777385312947,-1.554433477413758,-1.5903238591845926,-1.6434765549788928 
 01/03  00:10:00,-12.166666666666666,0.0,0.0,0.0,0.0,0.0,934.9668889222992,0.0,0.0,0.0,0.0,0.0,0.0,9.772676726194943,9.33732723240675,8.68337439031021,15.000000000000198,15.000000000000214,15.000000000000246,1804.54936529601,0.0,15.000000000000198,0.013243777385312947,1983.6167185309328,0.0,15.000000000000214,0.013243777385312947,3143.7559671462779,0.0,15.000000000000246,0.013243777385312947,-1.5592897032446463,-1.5945058015283682,-1.647120492069893 
 01/03  00:20:00,-12.333333333333333,0.0,0.0,0.0,0.0,0.0,936.1153404002381,0.0,0.0,0.0,0.0,0.0,0.0,9.713575055168212,9.286074057701543,8.638392427678645,15.00000000000039,15.000000000000407,15.00000000000044,1829.5220401755183,0.0,15.00000000000039,0.013243777385312947,2007.7007553484819,0.0,15.000000000000407,0.013243777385312947,3173.6975204427988,0.0,15.00000000000044,0.013243777385312947,-1.5640794289766554,-1.598641776836399,-1.65072704463204 
 01/03  00:30:00,-12.5,0.0,0.0,0.0,0.0,0.0,937.216899191737,0.0,0.0,0.0,0.0,0.0,0.0,9.655301088015403,9.235420213824578,8.593912407700575,15.000000000000219,15.000000000000428,15.000000000000459,1854.1987709428905,0.0,15.000000000000219,0.013243777385312947,2031.54390448916,0.0,15.000000000000428,0.013243777385312947,3203.3356891906234,0.0,15.000000000000459,0.013243777385312947,-1.5687993368158456,-1.6027273256024995,-1.654291768229913 
 01/03  00:40:00,-12.666666666666666,0.0,0.0,0.0,0.0,0.0,938.2764081986909,0.0,0.0,0.0,0.0,0.0,0.0,9.59785009732814,9.185392240317916,8.549956682850909,15.000000000000206,15.000000000000235,15.000000000000254,1878.5747457035487,0.0,15.000000000000206,0.013243777385312947,2055.1265537491337,0.0,15.000000000000235,0.013243777385312947,3232.6469133195998,0.0,15.000000000000254,0.013243777385312947,-1.5734499260461752,-1.6067603821642256,-1.6578129263717545 
 01/03  00:50:00,-12.833333333333334,0.0,0.0,0.0,0.0,0.0,942.070370710172,0.0,0.0,0.0,0.0,0.0,0.0,9.5383204687711,9.135992923858524,8.506521953413387,15.0000000000004,15.000000000000421,15.000000000000237,1903.8825444826899,0.0,15.0000000000004,0.013243777385312947,2078.442365735238,0.0,15.000000000000421,0.013243777385312947,3261.6280668531137,0.0,15.000000000000237,0.013243777385312947,-1.5782659916634104,-1.610740797598989,-1.662738200434512 
 01/03  01:00:00,-13.0,0.0,0.0,0.0,0.0,0.0,944.1355886501712,0.0,0.0,0.0,0.0,0.0,0.0,9.481242692814586,9.087207500300075,8.463587003749256,15.000000000000226,15.000000000000439,15.000000000000452,1928.234496506126,0.0,15.000000000000226,0.013243777385312947,2101.4950442878318,0.0,15.000000000000439,0.013243777385312947,3290.2906365794849,0.0,15.000000000000452,0.013243777385312947,-1.5828810347780285,-1.6146698355911949,-1.6661348562259555 
 01/03  01:10:00,-13.033333333333334,0.0,0.0,0.0,0.0,0.0,947.724790907686,0.0,0.0,0.0,0.0,0.0,0.0,9.423250910961296,9.039010218024789,8.42112079796175,15.000000000000405,15.000000000000446,15.000000000000475,1952.9970887290845,0.0,15.000000000000405,0.013243777385312947,2124.2949692541039,0.0,15.000000000000446,0.013243777385312947,3318.654851352746,0.0,15.000000000000475,0.013243777385312947,-1.5875673112809082,-1.6185496408328058,-1.6694930047947923 
 01/03  01:20:00,-13.066666666666667,0.0,0.0,0.0,0.0,0.0,951.2584573896725,0.0,0.0,0.0,0.0,0.0,0.0,9.365924189025416,8.991375346447536,8.379095621194138,15.000000000000231,15.000000000000452,15.00000000000048,1977.5469364132842,0.0,15.000000000000231,0.013243777385312947,2146.8539147713024,0.0,15.000000000000452,0.013243777385312947,3346.7407850137108,0.0,15.00000000000048,0.013243777385312947,-1.5921972015819773,-1.6223823514725149,-1.6728148836224988 
 01/03  01:30:00,-13.1,0.0,0.0,0.0,0.0,0.0,954.741629307782,0.0,0.0,0.0,0.0,0.0,0.0,9.30924544891558,8.944289293649187,8.337500050332578,15.00000000000042,15.000000000000453,15.000000000000484,2001.8682540637847,0.0,15.00000000000042,0.013243777385312947,2169.178628905409,0.0,15.000000000000453,0.013243777385312947,3374.5584473343017,0.0,15.000000000000484,0.013243777385312947,-1.5967721760490828,-1.626169124940074,-1.6761014390547118 
 01/03  01:40:00,-13.133333333333333,0.0,0.0,0.0,0.0,0.0,958.1766881143747,0.0,0.0,0.0,0.0,0.0,0.0,9.253213152650626,8.897741659055827,8.296327802472405,15.000000000000235,15.00000000000046,15.000000000000487,2025.9595240349884,0.0,15.000000000000235,0.013243777385312947,2191.272896303186,0.0,15.00000000000046,0.013243777385312947,3402.111733767354,0.0,15.000000000000487,0.013243777385312947,-1.601292447562971,-1.6299108593812517,-1.6793532095948989 
 01/03  01:50:00,-13.166666666666666,0.0,0.0,0.0,0.0,0.0,961.5656207424528,0.0,0.0,0.0,0.0,0.0,0.0,9.197824479963668,8.851718333865009,8.255569134221688,15.000000000000423,15.000000000000462,15.000000000000269,2049.8190151486389,0.0,15.000000000000423,0.013243777385312947,2213.141666106348,0.0,15.000000000000462,0.013243777385312947,3429.4055741007889,0.0,15.000000000000269,0.013243777385312947,-1.6057583310328705,-1.6336087485456726,-1.6825710056312866 
 01/03  02:00:00,-13.2,0.0,0.0,0.0,0.0,0.0,964.9102457229238,0.0,0.0,0.0,0.0,0.0,0.0,9.143074315888205,8.806201379947578,8.215210109489755,15.000000000000444,15.00000000000025,15.00000000000025,2073.4461045155187,0.0,15.000000000000444,0.013243777385312947,2234.7920950471595,0.0,15.00000000000025,0.013243777385312947,3456.4480605818255,0.0,15.00000000000025,0.013243777385312947,-1.6101703246881583,-1.6372642908836126,-1.6857559666826277 
 01/03  02:10:00,-13.266666666666666,0.0,0.0,0.0,0.0,0.0,968.9892512695449,0.0,0.0,0.0,0.0,0.0,0.0,9.088104189802465,8.761170996053755,8.175234430904777,15.000000000000244,15.000000000000453,15.000000000000473,2097.1643291909788,0.0,15.000000000000244,0.013246533822019574,2256.232778721236,0.0,15.000000000000453,0.013246533822019574,3483.249571442407,0.0,15.000000000000473,0.013246533822019574,-1.6146718200119866,-1.6409533151963094,-1.6889836004121207 
 01/03  02:20:00,-13.333333333333334,0.0,0.0,0.0,0.0,0.0,973.0550423336717,0.0,0.0,0.0,0.0,0.0,0.0,9.03370550856692,8.716604997778234,8.13562272209314,15.00000000000002,15.000000000000038,14.999999999999819,2120.6879604958405,0.0,15.00000000000002,0.013249291406363284,2277.473716760185,0.0,15.000000000000038,0.013249291406363284,3509.8228717520007,0.0,14.999999999999819,0.013249290990815562,-1.6190507475290897,-1.6445293008946547,-1.6921071176860499 
 01/03  02:30:00,-13.399999999999999,0.0,0.0,0.0,0.0,0.0,977.1004157789778,0.0,0.0,0.0,0.0,0.0,0.0,8.979869541886233,8.672475987226046,8.09634943600524,15.000000000000635,15.00000000000044,15.000000000000212,2144.0066438605356,0.0,15.000000000000635,0.013252050139060948,2298.527575897232,0.0,15.00000000000044,0.013252050139060948,3536.1850781656028,0.0,15.000000000000212,0.013252050139060948,-1.6233820535192607,-1.6480686637467084,-1.695202746105746 
 01/03  02:40:00,-13.466666666666667,0.0,0.0,0.0,0.0,0.0,981.126374266699,0.0,0.0,0.0,0.0,0.0,0.0,8.926578517190496,8.628754348725832,8.057386275861238,15.00000000000069,15.000000000000478,15.000000000000484,2167.126922455692,0.0,15.00000000000069,0.013254810020830042,2319.408821225925,0.0,15.000000000000478,0.013254810020830042,3562.3562541748117,0.0,15.000000000000484,0.013254810020830042,-1.6276672398896266,-1.651573823960949,-1.6982727127583056 
 01/03  02:50:00,-13.533333333333334,0.0,0.0,0.0,0.0,0.0,985.1334890913176,0.0,0.0,0.0,0.0,0.0,0.0,8.87381311076473,8.585410813517502,8.018705099953577,15.000000000000702,15.00000000000004,15.000000000000508,2190.0567756655898,0.0,15.000000000000702,0.013257571052388626,2340.1322073675767,0.0,15.00000000000004,0.013257571052388626,3588.3570256523896,0.0,15.000000000000508,0.013257571052388626,-1.6319079293894104,-1.6550471693908025,-1.7013192958842527 
 01/03  03:00:00,-13.6,0.0,0.0,0.0,0.0,0.0,1003.6083072846782,0.0,0.0,0.0,0.0,0.0,0.0,8.806733703692322,8.542417726205598,7.980279317630743,15.000000000000064,15.000000000000002,15.000000000000048,2219.4438671664486,0.0,15.000000000000064,0.013260333234455375,2360.7118854333168,0.0,15.000000000000002,0.013260333234455375,3614.207195823363,0.0,15.000000000000048,0.013260333234455375,-1.6372958083528467,-1.6584909542671414,-1.7043446032928196 
 01/03  03:10:00,-13.666666666666668,0.0,0.0,0.0,0.0,0.0,1009.4506565058487,0.0,0.0,0.0,0.0,0.0,0.0,8.752585294075459,8.499749530024694,7.942084709629634,15.000000000000224,14.999999999999553,15.000000000000238,2243.215115309165,0.0,15.000000000000224,0.013260333234455373,2381.16102026957,0.0,14.999999999999553,0.013260332818554108,3639.924999587214,0.0,15.000000000000238,0.013260333234455373,-1.641568169919437,-1.663274074377204,-1.7072762891207177 
 01/03  03:20:00,-13.733333333333335,0.0,0.0,0.0,0.0,0.0,1015.4729380548755,0.0,0.0,0.0,0.0,0.0,0.0,8.698778660110083,8.457379884117023,7.9040997869971669,15.00000000000046,15.000000000000189,15.000000000000494,2266.811495611982,0.0,15.00000000000046,0.013260333234455375,2401.492885750393,0.0,15.000000000000189,0.013260333234455375,3665.5267353069937,0.0,15.000000000000494,0.013260333234455375,-1.645885041946874,-1.6666258032528556,-1.7102645991939974 
 01/03  03:30:00,-13.8,0.0,0.0,0.0,0.0,0.0,1021.4607183896494,0.0,0.0,0.0,0.0,0.0,0.0,8.645437568473401,8.415277273212587,7.866305491368019,15.000000000000262,15.000000000000016,15.000000000000045,2290.244836448541,0.0,15.000000000000262,0.013260333234455375,2421.7230481755525,0.0,15.000000000000016,0.013260333234455375,3691.0268606842657,0.0,15.000000000000045,0.013260333234455375,-1.6501622875159088,-1.6699549890290185,-1.7132367912169955 
 01/03  03:40:00,-13.866666666666668,0.0,0.0,0.0,0.0,0.0,1027.4129960384196,0.0,0.0,0.0,0.0,0.0,0.0,8.592530672274164,8.373408029193586,7.828684444467347,15.000000000000027,15.000000000000002,14.99999999999953,2313.5305372669838,0.0,15.000000000000027,0.013260333234455375,2441.8687552297826,0.0,15.000000000000002,0.013260333234455375,3716.438470731984,0.0,14.99999999999953,0.013260332818554113,-1.6544024782258123,-1.6732643526408218,-1.7161942482213153 
 01/03  03:50:00,-13.933333333333334,0.0,0.0,0.0,0.0,0.0,1033.3288232833602,0.0,0.0,0.0,0.0,0.0,0.0,8.540034765610539,8.33174205932069,7.791220524955494,15.000000000000228,14.999999999999999,14.999999999999958,2336.6796041782747,0.0,15.000000000000228,0.013260333234455375,2461.946194543192,0.0,14.999999999999999,0.013260332818554113,3741.7736758441617,0.0,14.999999999999958,0.013260332818554113,-1.6586075279460087,-1.676556283295101,-1.7191382635362867 
 01/03  04:00:00,-14.0,0.0,0.0,0.0,0.0,0.0,1039.2077745289749,0.0,0.0,0.0,0.0,0.0,0.0,8.48793174762394,8.290255468305406,7.75389899960374,15.000000000000249,15.00000000000023,15.000000000000235,2359.700416868088,0.0,15.000000000000249,0.013260333234455375,2481.9686250173356,0.0,15.00000000000023,0.013260333234455375,3767.0436006999818,0.0,15.000000000000235,0.013260333234455375,-1.6642090804932266,-1.679832699164789,-1.7220699859688463 
 01/03  04:10:00,-14.0,0.0,0.0,0.0,0.0,0.0,1028.2947874771003,0.0,0.0,0.0,0.0,0.0,0.0,8.45343522943815,8.248930550331617,7.716706937164237,14.999999999999796,14.999999999999787,15.000000000000262,2374.8803417529077,0.0,14.999999999999796,0.013260332818554108,2501.9459955942995,0.0,14.999999999999787,0.013260332818554108,3792.258112278375,0.0,15.000000000000262,0.013260333234455373,-1.6669377684618394,-1.683094981982859,-1.7249904434388295 
 01/03  04:20:00,-14.0,0.0,0.0,0.0,0.0,0.0,1017.3058967720724,0.0,0.0,0.0,0.0,0.0,0.0,8.419915380553852,8.207761442019159,7.679640509647988,14.999999999999979,15.000000000000215,15.000000000000274,2389.5539159494458,0.0,14.999999999999979,0.013260332818554113,2521.8824969446625,0.0,15.000000000000215,0.013260333234455375,3817.4214015252848,0.0,15.000000000000274,0.013260333234455375,-1.669588317474371,-1.6863436550837257,-1.72789997024902 
